time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977543950080872,0.3051113486289978,0.2742605209350586,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.922037959098816,0.2410798072814941,0.2277663499116897,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349128365516662,0.215350404381752,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667709231376648,0.2019608169794082,0.1909597069025039,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233826756477356,0.1716989278793335,0.7712898850440979,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671069741249084,1.0,1.0,0.0,1.0,-2.01624083518982,2.016237497329712,3.268179625592893e-06,1.5513851642608645,0.7620993256568909,0.7620993256568909,0.0,49.625244140625,94.0,17390.208984375,-0.0,637.9925537109375,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941591262817383,1.0,0.0,0.0,1.961451768875122,1.9614598751068115,2.567134913533664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.070556640625,0.0,263.0543518066406,1895.4371337890625,0.0,896.7991333007812,0.5019022822380066,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753737449645996,0.3063011169433594,0.2752765417098999,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90191650390625,0.8969172239303589,0.2434121966361999,0.2301205247640609,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339607417583465,0.2339972406625747,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458421230316162,0.204068049788475,0.1931070834398269,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034575581550598,0.1733085215091705,0.7793939709663391,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772398829460144,1.0,1.0,0.0,1.0,-2.054851770401001,2.0548484325408936,3.393532779227826e-06,1.581601619720459,0.7687106728553772,0.7687106728553772,0.0,54.90847396850586,112.0,17736.4140625,-0.0,687.2081909179688,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995493531227112,1.0,0.0,0.0,1.9884034395217896,1.9884116649627688,2.6381678708276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.2822265625,0.0,272.06817626953125,1895.4371337890625,0.0,926.2937622070312,0.5076678991317749,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003382325172424,0.3103165626525879,0.2790753245353699,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.918701171875,0.8360832929611206,0.2479817271232605,0.235092282295227,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246980547904968,0.332446813583374,0.233279600739479,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901451587677002,0.2081790417432785,0.1976521760225296,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482143640518188,0.1763401329517364,0.7962192893028259,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968103528022766,1.0,1.0,0.0,1.0,-2.090150833129883,2.0901472568511963,3.5106158975395374e-06,1.6093742847442627,0.7817800045013428,0.7817800045013428,0.0,71.9246597290039,115.0,18158.595703125,-0.0,777.0861206054688,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120845079421997,1.0,0.0,0.0,2.042696475982666,2.0427050590515137,2.784204298222903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23388671875,0.0,291.0093994140625,1895.4371337890625,0.0,998.1490478515624,0.5193696022033691,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003382325172424,0.3103165626525879,0.2790753245353699,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.918701171875,0.8360832929611206,0.2479817271232605,0.235092282295227,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246980547904968,0.332446813583374,0.233279600739479,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901451587677002,0.2081790417432785,0.1976521760225296,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482143640518188,0.1763401329517364,0.7962192893028259,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968103528022766,1.0,1.0,0.0,1.0,-2.090150833129883,2.0901472568511963,3.5106158975395374e-06,1.6093742847442627,0.7817800045013428,0.7817800045013428,0.0,71.9246597290039,115.0,18158.595703125,-0.0,777.0861206054688,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120845079421997,1.0,0.0,0.0,2.042696475982666,2.0427050590515137,2.784204298222903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23388671875,0.0,291.0093994140625,1895.4371337890625,0.0,998.1490478515624,0.5193696022033691,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695833683013916,0.314994603395462,0.283589631319046,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.810707688331604,0.2525168359279632,0.2398188263177871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872972130775452,0.3336037695407867,0.2340721040964126,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647146582603455,0.2122487425804138,0.2019462883472442,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793522834777832,0.8118177056312561,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115687906742096,1.0,1.0,0.0,1.0,-2.1260929107666016,2.126089334487915,3.631471372500528e-06,1.6372957229614258,0.7948761582374573,0.7948761582374573,0.0,84.35994720458984,118.0,18572.470703125,-0.0,853.9052124023438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233482956886292,1.0,0.0,0.0,2.096819877624512,2.0968286991119385,2.933699363438791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85498046875,0.0,310.9012756347656,1895.4371337890625,0.0,1066.3814697265625,0.5311279892921448,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695833683013916,0.314994603395462,0.283589631319046,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.810707688331604,0.2525168359279632,0.2398188263177871,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872972130775452,0.3336037695407867,0.2340721040964126,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647146582603455,0.2122487425804138,0.2019462883472442,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793522834777832,0.8118177056312561,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115687906742096,1.0,1.0,0.0,1.0,-2.1260929107666016,2.126089334487915,3.631471372500528e-06,1.6372957229614258,0.7948761582374573,0.7948761582374573,0.0,84.35994720458984,118.0,18572.470703125,-0.0,853.9052124023438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233482956886292,1.0,0.0,0.0,2.096819877624512,2.0968286991119385,2.933699363438791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85498046875,0.0,310.9012756347656,1895.4371337890625,0.0,1066.3814697265625,0.5311279892921448,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546141982078552,0.3198705613613128,0.2882150411605835,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377136230469,0.7971814870834351,0.2571065425872803,0.2444437742233276,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689261078834534,0.3358567655086517,0.2357192188501358,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527291178703308,0.2163582593202591,0.2061263471841812,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141883969306946,0.1824494153261184,0.827080488204956,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234638512134552,1.0,1.0,0.0,1.0,-2.1625328063964844,2.1625289916992188,3.756217438422027e-06,1.6655800342559814,0.8081129193305969,0.8081129193305969,0.0,93.4002914428711,121.0,18991.939453125,-0.0,921.1720581054688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325593590736389,1.0,0.0,0.0,2.1506357192993164,2.1506447792053223,3.086221624926111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8662109375,0.0,331.66357421875,1895.4371337890625,0.0,1124.646728515625,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546141982078552,0.3198705613613128,0.2882150411605835,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377136230469,0.7971814870834351,0.2571065425872803,0.2444437742233276,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689261078834534,0.3358567655086517,0.2357192188501358,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527291178703308,0.2163582593202591,0.2061263471841812,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141883969306946,0.1824494153261184,0.827080488204956,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234638512134552,1.0,1.0,0.0,1.0,-2.1625328063964844,2.1625289916992188,3.756217438422027e-06,1.6655800342559814,0.8081129193305969,0.8081129193305969,0.0,93.4002914428711,121.0,18991.939453125,-0.0,921.1720581054688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325593590736389,1.0,0.0,0.0,2.1506357192993164,2.1506447792053223,3.086221624926111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8662109375,0.0,331.66357421875,1895.4371337890625,0.0,1124.646728515625,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846753716468811,0.3248327970504761,0.2928509712219238,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.948974609375,0.7901270985603333,0.2617834806442261,0.2490583658218383,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585835099220276,0.3386203646659851,0.2377361059188842,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468148469924927,0.2205384224653244,0.2102807760238647,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357338905334,0.1856411546468734,0.8423537611961365,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335028827190399,1.0,1.0,0.0,1.0,-2.1994001865386963,2.1993963718414307,3.884721536451252e-06,1.694188952445984,0.82150799036026,0.82150799036026,0.0,100.28201293945312,109.0,19416.701171875,-0.0,982.8941040039062,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404592394828796,1.0,0.0,0.0,2.2039310932159424,2.203940391540528,3.241077308757667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11962890625,0.0,353.2118530273437,1895.4371337890625,0.0,1176.3179931640625,0.5545810461044312,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.846753716468811,0.3248327970504761,0.2928509712219238,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.948974609375,0.7901270985603333,0.2617834806442261,0.2490583658218383,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585835099220276,0.3386203646659851,0.2377361059188842,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468148469924927,0.2205384224653244,0.2102807760238647,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357338905334,0.1856411546468734,0.8423537611961365,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335028827190399,1.0,1.0,0.0,1.0,-2.1994001865386963,2.1993963718414307,3.884721536451252e-06,1.694188952445984,0.82150799036026,0.82150799036026,0.0,100.28201293945312,109.0,19416.701171875,-0.0,982.8941040039062,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404592394828796,1.0,0.0,0.0,2.2039310932159424,2.203940391540528,3.241077308757667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11962890625,0.0,353.2118530273437,1895.4371337890625,0.0,1176.3179931640625,0.5545810461044312,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482359647750854,0.327338308095932,0.2950924932956695,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9547424316406,0.7919673323631287,0.2641595005989074,0.2512955963611603,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591825366020203,0.340111494064331,0.2387571334838867,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485539317131042,0.2226599603891372,0.2122821807861328,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094354033470154,0.1872734725475311,0.8496578335762024,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360177218914032,1.0,1.0,0.0,1.0,-2.217184543609619,2.217180728912353,3.947568075091112e-06,1.7080066204071045,0.8282644748687744,0.8282644748687744,0.0,101.09241485595705,109.0,19626.14453125,-0.0,1003.8668823242188,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441864371299744,1.0,0.0,0.0,2.230318069458008,2.230327606201172,3.319150323477516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15673828125,0.0,364.2513732910156,1895.4371337890625,0.0,1201.2252197265625,0.5603929162025452,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.852840781211853,0.3298665285110473,0.2972930371761322,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.7968994379043579,0.2665684223175049,0.2534987926483154,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630532026290894,0.3416599929332733,0.2397752106189727,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.753028154373169,0.2248106896877288,0.2142459005117416,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136925458908081,0.1889374107122421,0.856795608997345,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374630749225616,1.0,1.0,0.0,1.0,-2.2346293926239014,2.2346253395080566,4.009712483821204e-06,1.7215455770492554,0.8350544571876526,0.8350544571876526,0.0,100.32787322998048,97.0,19833.224609375,-0.0,1018.785400390625,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647852897644043,1.0,0.0,0.0,2.2564847469329834,2.2564942836761475,3.397489649614727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27490234375,0.0,375.446533203125,1895.4371337890625,0.0,1226.050537109375,0.5661705732345581,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694978356361389,0.3349881470203399,0.3016349375247955,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715270996094,0.8135048151016235,0.2714886963367462,0.2578758299350738,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784418106079102,0.3448961675167084,0.241824135184288,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685868144035339,0.2292042970657348,0.2181342244148254,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661064147949,0.1923635900020599,0.8709157705307007,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379760324954986,1.0,1.0,0.0,1.0,-2.269194841384888,2.269190788269043,4.134370101382956e-06,1.748369812965393,0.8487507700920105,0.8487507700920105,0.0,95.65959167480467,85.0,20246.28515625,-0.0,1036.71337890625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551045775413513,1.0,0.0,0.0,2.3080756664276123,2.3080856800079346,3.554622480805847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.896484375,0.0,398.2514953613281,1895.4371337890625,0.0,1276.0740966796875,0.577600359916687,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694978356361389,0.3349881470203399,0.3016349375247955,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715270996094,0.8135048151016235,0.2714886963367462,0.2578758299350738,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784418106079102,0.3448961675167084,0.241824135184288,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685868144035339,0.2292042970657348,0.2181342244148254,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274661064147949,0.1923635900020599,0.8709157705307007,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379760324954986,1.0,1.0,0.0,1.0,-2.269194841384888,2.269190788269043,4.134370101382956e-06,1.748369812965393,0.8487507700920105,0.8487507700920105,0.0,95.65959167480467,85.0,20246.28515625,-0.0,1036.71337890625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551045775413513,1.0,0.0,0.0,2.3080756664276123,2.3080856800079346,3.554622480805847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.896484375,0.0,398.2514953613281,1895.4371337890625,0.0,1276.0740966796875,0.577600359916687,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963638544082642,0.3401860296726227,0.3059389889240265,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.8372877240180969,0.2765413224697113,0.2622643709182739,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040103554725648,0.3482832908630371,0.2439002096652984,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793266773223877,0.233716994524002,0.2220216691493988,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484551668167114,0.1959156095981598,0.8850654363632202,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363831877708435,1.0,1.0,0.0,1.0,-2.303796529769897,2.3037922382354736,4.261192316334928e-06,1.7752245664596558,0.862618625164032,0.862618625164032,0.0,88.08840942382812,73.0,20661.20703125,-0.0,1043.667724609375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623213291168213,1.0,0.0,0.0,2.358548641204834,2.358558893203736,3.711786860094435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9951171875,0.0,421.5198059082031,1895.4371337890625,0.0,1327.041015625,0.5888276100158691,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963638544082642,0.3401860296726227,0.3059389889240265,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98388671875,0.8372877240180969,0.2765413224697113,0.2622643709182739,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040103554725648,0.3482832908630371,0.2439002096652984,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.793266773223877,0.233716994524002,0.2220216691493988,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484551668167114,0.1959156095981598,0.8850654363632202,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363831877708435,1.0,1.0,0.0,1.0,-2.303796529769897,2.3037922382354736,4.261192316334928e-06,1.7752245664596558,0.862618625164032,0.862618625164032,0.0,88.08840942382812,73.0,20661.20703125,-0.0,1043.667724609375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623213291168213,1.0,0.0,0.0,2.358548641204834,2.358558893203736,3.711786860094435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9951171875,0.0,421.5198059082031,1895.4371337890625,0.0,1327.041015625,0.5888276100158691,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241850972175598,0.343796968460083,0.3089578151702881,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.8606013059616089,0.2800768911838531,0.2653710544109344,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317159056663512,0.3506259322166443,0.2453598827123642,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164775967597961,0.2368538826704025,0.2247592061758041,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695566415786743,0.1983604729175567,0.8949712514877319,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343971312046051,1.0,1.0,0.0,1.0,-2.328098058700561,2.3280935287475586,4.35152105637826e-06,1.794111967086792,0.8727190494537354,0.8727190494537354,0.0,81.55558776855469,73.0,20959.50390625,-0.0,1043.7611083984375,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673818826675415,1.0,0.0,0.0,2.394117593765259,2.39412808418274,3.8245852351792564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35986328125,0.0,438.4979248046875,1895.4371337890625,0.0,1363.463623046875,0.5967642664909363,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937414824962616,0.3451325595378876,0.310070663690567,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.99713134765625,0.8713669180870056,0.2813836932182312,0.2665178179740906,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443681240081788,0.351473331451416,0.2458843290805816,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261006474494934,0.2380020767450332,0.2257595509290695,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792346477508545,0.1992364972829818,0.8985109925270081,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334668219089508,1.0,1.0,0.0,1.0,-2.336897134780884,2.336892604827881,4.38448068962316e-06,1.8009549379348757,0.8766704797744751,0.8766704797744751,0.0,78.90180206298828,61.0,21072.736328125,-0.0,1042.6292724609375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692742109298706,1.0,0.0,0.0,2.4077610969543457,2.4077718257904053,3.868300098019972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51513671875,0.0,445.1402282714844,1895.4371337890625,0.0,1377.224365234375,0.5998137593269348,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880561232566832,0.3497027456760406,0.3138168752193451,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00933837890625,0.9215593934059144,0.285840630531311,0.2703660130500793,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918310642242432,0.3543201386928558,0.2475943267345428,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694314956665039,0.2418735027313232,0.2290672659873962,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214264512062073,0.2021139711141586,0.9098073244094848,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295335114002228,1.0,1.0,0.0,1.0,-2.365620851516724,2.3656163215637207,4.492953394219512e-06,1.823276400566101,0.8908787369728088,0.8908787369728088,0.0,69.010986328125,64.0,21464.435546875,-0.0,1033.8643798828125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756442785263062,1.0,0.0,0.0,2.455533504486084,2.4555444717407227,4.023324606805545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12158203125,0.0,468.9761657714844,1895.4371337890625,0.0,1424.1007080078125,0.6105140447616577,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880561232566832,0.3497027456760406,0.3138168752193451,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00933837890625,0.9215593934059144,0.285840630531311,0.2703660130500793,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918310642242432,0.3543201386928558,0.2475943267345428,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694314956665039,0.2418735027313232,0.2290672659873962,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214264512062073,0.2021139711141586,0.9098073244094848,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295335114002228,1.0,1.0,0.0,1.0,-2.365620851516724,2.3656163215637207,4.492953394219512e-06,1.823276400566101,0.8908787369728088,0.8908787369728088,0.0,69.010986328125,64.0,21464.435546875,-0.0,1033.8643798828125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756442785263062,1.0,0.0,0.0,2.455533504486084,2.4555444717407227,4.023324606805545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12158203125,0.0,468.9761657714844,1895.4371337890625,0.0,1424.1007080078125,0.6105140447616577,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519194722175598,0.3148176968097687,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.014404296875,0.9397451877593994,0.2879672348499298,0.2722985446453094,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558319807052612,0.24513541162014,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844186067581177,0.2436966598033905,0.2307191640138626,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341391682624817,0.2034270912408828,0.9153875112533568,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.429079920053482,1.0,1.0,0.0,1.0,-2.374270439147949,2.3742659091949463,4.5263359425007366e-06,1.830241322517395,0.8980276584625244,0.8980276584625244,0.0,66.63178253173828,64.0,21629.80078125,-0.0,1033.85546875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786035895347595,1.0,0.0,0.0,2.478828191757202,2.478839159011841,4.100022010788962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44775390625,0.0,480.9300842285156,1895.4371337890625,0.0,1446.162109375,0.6157438158988953,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546188175678253,0.3107689619064331,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126953125,0.9472913146018982,0.2900165617465973,0.2742312848567962,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579815626144409,0.2417092025279998,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908576965332031,0.2454371303319931,0.2323651313781738,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394038677215576,0.2046534270048141,0.9209081530570984,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289050996303558,1.0,1.0,0.0,1.0,-2.3768484592437744,2.3768439292907715,4.536030246526934e-06,1.8321645259857176,0.9050955772399902,0.9050955772399902,0.0,65.89230346679688,67.0,21746.580078125,-0.0,1033.37646484375,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812999844551086,1.0,0.0,0.0,2.501626968383789,2.501638174057007,4.175788319571441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9853515625,0.0,492.85736083984375,1895.4371337890625,0.0,1466.417236328125,0.6238724589347839,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612175583839416,0.3056027293205261,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967956542969,0.9577556848526,0.2939343154430389,0.2779392898082733,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631136417388916,0.2376910150051117,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001216292381287,0.2487278282642364,0.2354889065027237,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468430042266846,0.2069194167852401,0.9311501383781432,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995567321777,1.0,1.0,0.0,1.0,-2.3863203525543213,2.3863158226013184,4.572054422169458e-06,1.839400291442871,0.918928325176239,0.918928325176239,0.0,65.24188232421875,85.0,22060.615234375,-0.0,1041.013671875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859638094902039,1.0,0.0,0.0,2.578239679336548,2.578251361846924,4.435472646946437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.64794921875,1895.4371337890625,0.0,1501.791748046875,0.6421838998794556,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612175583839416,0.3056027293205261,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967956542969,0.9577556848526,0.2939343154430389,0.2779392898082733,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631136417388916,0.2376910150051117,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001216292381287,0.2487278282642364,0.2354889065027237,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468430042266846,0.2069194167852401,0.9311501383781432,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297995567321777,1.0,1.0,0.0,1.0,-2.3863203525543213,2.3863158226013184,4.572054422169458e-06,1.839400291442871,0.918928325176239,0.918928325176239,0.0,65.24188232421875,85.0,22060.615234375,-0.0,1041.013671875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859638094902039,1.0,0.0,0.0,2.578239679336548,2.578251361846924,4.435472646946437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86328125,0.0,536.64794921875,1895.4371337890625,0.0,1501.791748046875,0.6421838998794556,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701018810272,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.9520044326782228,0.2977427244186401,0.2816044390201568,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673415184020996,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949055075645447,0.2518911361694336,0.2385551631450653,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416838049888611,0.2090469747781753,0.9410977959632874,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381591081619262,1.0,1.0,0.0,1.0,-2.426097869873047,2.426093101501465,4.725028247776208e-06,1.8698246479034424,0.932791531085968,0.932791531085968,0.0,68.19220733642578,103.0,22609.13671875,-0.0,1097.1593017578125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690628170967102,1.0,0.0,0.0,2.66855788230896,2.6685705184936523,4.7516735435237933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1751708984375,1895.4371337890625,0.0,1537.591796875,0.6638346314430237,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701018810272,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.9520044326782228,0.2977427244186401,0.2816044390201568,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673415184020996,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949055075645447,0.2518911361694336,0.2385551631450653,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416838049888611,0.2090469747781753,0.9410977959632874,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381591081619262,1.0,1.0,0.0,1.0,-2.426097869873047,2.426093101501465,4.725028247776208e-06,1.8698246479034424,0.932791531085968,0.932791531085968,0.0,68.19220733642578,103.0,22609.13671875,-0.0,1097.1593017578125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690628170967102,1.0,0.0,0.0,2.66855788230896,2.6685705184936523,4.7516735435237933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40185546875,0.0,592.1751708984375,1895.4371337890625,0.0,1537.591796875,0.6638346314430237,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882712364196776,0.3684349656105041,0.3315125107765198,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.9215999841690063,0.3014982044696808,0.2854158282279968,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882224202156068,0.3680744767189026,0.2577962875366211,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869375467300415,0.2549749910831451,0.2417442500591278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190303444862366,0.2110373675823211,0.9514314532279968,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710340976715,1.0,1.0,0.0,1.0,-2.479005813598633,2.479000806808472,4.935475772072096e-06,1.9118211269378664,0.9470270872116088,0.9470270872116088,0.0,76.33487701416016,121.0,23307.875,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916790008545,1.0,0.0,0.0,2.7677297592163086,2.7677431106567383,5.111409677738266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77099609375,0.0,657.7353515625,1895.4371337890625,0.0,1592.5838623046875,0.6876226663589478,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882712364196776,0.3684349656105041,0.3315125107765198,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113830566406,0.9215999841690063,0.3014982044696808,0.2854158282279968,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882224202156068,0.3680744767189026,0.2577962875366211,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869375467300415,0.2549749910831451,0.2417442500591278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190303444862366,0.2110373675823211,0.9514314532279968,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710340976715,1.0,1.0,0.0,1.0,-2.479005813598633,2.479000806808472,4.935475772072096e-06,1.9118211269378664,0.9470270872116088,0.9470270872116088,0.0,76.33487701416016,121.0,23307.875,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976916790008545,1.0,0.0,0.0,2.7677297592163086,2.7677431106567383,5.111409677738266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77099609375,0.0,657.7353515625,1895.4371337890625,0.0,1592.5838623046875,0.6876226663589478,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370362758636476,0.3704317510128021,0.3334469497203827,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0009155273437,0.8738451600074768,0.3050238490104675,0.2893389761447906,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354898929595948,0.368376076221466,0.2582404017448425,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281979560852051,0.2578147053718567,0.245026484131813,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777714729309082,0.2127343267202377,0.961935579776764,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664173722267151,1.0,1.0,0.0,1.0,-2.50658917427063,2.5065841674804688,5.044803401688114e-06,1.93255352973938,0.9609519243240356,0.9609519243240356,0.0,91.15176391601562,139.0,23804.560546875,0.0,1288.6007080078125,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066963911056519,1.0,0.0,0.0,2.8718981742858887,2.871912717819214,5.503404167939152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37158203125,0.0,731.9275512695312,1895.4371337890625,0.0,1663.995361328125,0.7126311659812927,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370362758636476,0.3704317510128021,0.3334469497203827,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0009155273437,0.8738451600074768,0.3050238490104675,0.2893389761447906,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354898929595948,0.368376076221466,0.2582404017448425,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281979560852051,0.2578147053718567,0.245026484131813,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777714729309082,0.2127343267202377,0.961935579776764,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664173722267151,1.0,1.0,0.0,1.0,-2.50658917427063,2.5065841674804688,5.044803401688114e-06,1.93255352973938,0.9609519243240356,0.9609519243240356,0.0,91.15176391601562,139.0,23804.560546875,0.0,1288.6007080078125,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066963911056519,1.0,0.0,0.0,2.8718981742858887,2.871912717819214,5.503404167939152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37158203125,0.0,731.9275512695312,1895.4371337890625,0.0,1663.995361328125,0.7126311659812927,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126846194267272,0.3718093335628509,0.334894597530365,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9933166503906,0.8549404144287109,0.3067120015621185,0.2912561297416687,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104177355766296,0.3688696324825287,0.2587448358535766,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111447095870972,0.2591569125652313,0.246620312333107,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604274153709412,0.2134994715452194,0.9669262170791626,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740074872970581,1.0,1.0,0.0,1.0,-2.519148826599121,2.519143581390381,5.095550477562938e-06,1.9422807693481443,0.9678311347961426,0.9678311347961426,0.0,99.32122039794922,139.0,24063.52734375,0.0,1339.238037109375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711016833782196,1.0,0.0,0.0,2.933084726333618,2.9330995082855225,5.740404844800651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.93896484375,0.0,778.3062133789062,1895.4371337890625,0.0,1698.7569580078125,0.7245798110961914,1.0,0.0,3.0,1.0,0.0
