time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933374285697937,0.3732530772686004,0.3364538848400116,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9913330078125,0.8389676809310913,0.3083625137805938,0.2931426465511322,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906044363975525,0.3694786727428436,0.2593605816364288,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950289249420166,0.2604584097862243,0.2481813281774521,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457294464111328,0.2142212986946106,0.9717501997947692,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816960990428924,1.0,1.0,0.0,1.0,-2.531700372695923,2.5316951274871826,5.146533567312872e-06,1.9520070552825928,0.9747518301010132,0.9747518301010132,0.0,107.77259826660156,142.0,24299.2578125,0.0,1391.5693359375,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150320410728455,1.0,0.0,0.0,2.978283166885376,2.9782986640930176,5.918686269978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.2626953125,0.0,813.4487915039062,1895.4371337890625,0.0,1731.3419189453125,0.7381895780563354,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761736452579498,0.3394644558429718,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.8219900727272034,0.3115827739238739,0.2966289520263672,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689001202583313,0.3708774447441101,0.2606116831302643,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772481441497803,0.2629711925983429,0.2510073184967041,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155690640211105,0.9799630641937256,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467999458313,1.0,1.0,0.0,1.0,-2.55427622795105,2.5542709827423096,5.2389746088010725e-06,1.9695467948913568,0.9884398579597472,0.9884398579597472,0.0,119.50472259521484,145.0,24780.31640625,0.0,1471.85205078125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224077582359314,1.0,0.0,0.0,3.0852084159851074,3.085224866867065,6.351295382955868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74755859375,0.0,901.4036254882812,1895.4371337890625,0.0,1791.8775634765625,0.7638880610466003,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727120161056519,0.3761736452579498,0.3394644558429718,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.8219900727272034,0.3115827739238739,0.2966289520263672,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689001202583313,0.3708774447441101,0.2606116831302643,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772481441497803,0.2629711925983429,0.2510073184967041,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298899292945862,0.2155690640211105,0.9799630641937256,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467999458313,1.0,1.0,0.0,1.0,-2.55427622795105,2.5542709827423096,5.2389746088010725e-06,1.9695467948913568,0.9884398579597472,0.9884398579597472,0.0,119.50472259521484,145.0,24780.31640625,0.0,1471.85205078125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224077582359314,1.0,0.0,0.0,3.0852084159851074,3.085224866867065,6.351295382955868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74755859375,0.0,901.4036254882812,1895.4371337890625,0.0,1791.8775634765625,0.7638880610466003,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613710403442383,0.3790611028671264,0.3423381447792053,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.812518298625946,0.3147424459457397,0.2999158203601837,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566715121269226,0.372389405965805,0.2618687152862549,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675462365150452,0.2654120028018951,0.2536227405071258,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720824658870697,0.2168401926755905,0.9871521592140198,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007325410842896,1.0,1.0,0.0,1.0,-2.5749704837799072,2.574965238571167,5.324446647136938e-06,1.985626459121704,1.0,1.0,0.0,127.84831237792967,148.0,25247.681640625,0.0,1536.054931640625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290284633636475,1.0,0.0,0.0,3.191251039505005,3.19126844406128,6.795403351134155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9024658203124,1895.4371337890625,0.0,1846.9339599609373,0.7893775701522827,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613710403442383,0.3790611028671264,0.3423381447792053,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.812518298625946,0.3147424459457397,0.2999158203601837,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566715121269226,0.372389405965805,0.2618687152862549,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675462365150452,0.2654120028018951,0.2536227405071258,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720824658870697,0.2168401926755905,0.9871521592140198,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007325410842896,1.0,1.0,0.0,1.0,-2.5749704837799072,2.574965238571167,5.324446647136938e-06,1.985626459121704,1.0,1.0,0.0,127.84831237792967,148.0,25247.681640625,0.0,1536.054931640625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290284633636475,1.0,0.0,0.0,3.191251039505005,3.19126844406128,6.795403351134155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18994140625,0.0,994.9024658203124,1895.4371337890625,0.0,1846.9339599609373,0.7893775701522827,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556171655654907,0.381329596042633,0.3445471227169037,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.969482421875,0.8076119422912598,0.3172435462474823,0.302458643913269,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502792119979858,0.3736287951469421,0.2628594934940338,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627091407775879,0.2673303484916687,0.2556210160255432,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159026861190796,0.2178205251693725,0.9924463033676147,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061723589897156,1.0,1.0,0.0,1.0,-2.5906336307525635,2.590628147125244,5.3896342251391616e-06,1.9978129863739007,1.0,1.0,0.0,133.02589416503906,148.0,25611.1484375,0.0,1580.271484375,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.419921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339541912078857,1.0,0.0,0.0,3.2721517086029053,3.272170066833496,7.144308256101795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26171875,0.0,1072.4261474609375,1895.4371337890625,0.0,1888.3170166015625,0.8061917424201965,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544760346412659,0.3818947970867157,0.3450890183448791,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9704284667969,0.8066344261169434,0.3178683817386627,0.3030858933925628,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489848971366882,0.3739435970783233,0.2631049156188965,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617634534835815,0.2678080797195434,0.2561110854148865,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148827314376831,0.2180631756782531,0.9937233328819276,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074151158332825,1.0,1.0,0.0,1.0,-2.594456911087036,2.594451427459717,5.405609499575803e-06,2.000789165496826,1.0,1.0,0.0,134.1695556640625,136.0,25694.490234375,0.0,1590.6085205078125,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735117495059967,1.0,0.0,0.0,3.286427974700928,3.2864465713500977,7.206784857771709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.029296875,0.0,1086.5245361328125,1895.4371337890625,0.0,1898.14111328125,0.812604546546936,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.8113492131233215,0.3209933638572693,0.3059661090373993,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523073196411133,0.3755374848842621,0.2641600966453552,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659750580787659,0.2701919376850128,0.2582987844944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489135742188,0.2192709743976593,0.9988532662391664,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084618330001831,1.0,1.0,0.0,1.0,-2.610931396484375,2.610925912857056,5.474816589412512e-06,2.013661623001098,1.0,1.0,0.0,133.30104064941406,124.0,26112.34765625,0.0,1609.67333984375,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407896518707275,1.0,0.0,0.0,3.37320613861084,3.3732259273529053,7.592400379508035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10498046875,0.0,1174.8865966796875,1895.4371337890625,0.0,1946.3135986328125,0.8338446617126465,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587319850921631,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698181152344,0.8113492131233215,0.3209933638572693,0.3059661090373993,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523073196411133,0.3755374848842621,0.2641600966453552,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659750580787659,0.2701919376850128,0.2582987844944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489135742188,0.2192709743976593,0.9988532662391664,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084618330001831,1.0,1.0,0.0,1.0,-2.610931396484375,2.610925912857056,5.474816589412512e-06,2.013661623001098,1.0,1.0,0.0,133.30104064941406,124.0,26112.34765625,0.0,1609.67333984375,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407896518707275,1.0,0.0,0.0,3.37320613861084,3.3732259273529053,7.592400379508035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10498046875,0.0,1174.8865966796875,1895.4371337890625,0.0,1946.3135986328125,0.8338446617126465,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639110922813416,0.386108934879303,0.3487024009227752,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9680480957031,0.8164127469062805,0.3225666880607605,0.3073417842388153,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569595813751221,0.3763545155525207,0.2646481096744537,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708247303962708,0.271391361951828,0.2593246102333069,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218413949012756,0.2198825925588607,1.0010936260223389,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.507755696773529,1.0,1.0,0.0,1.0,-2.618488311767578,2.618482828140259,5.506692104972899e-06,2.019556999206543,1.0,1.0,0.0,130.9772186279297,124.0,26323.73828125,0.0,1609.890625,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434935569763184,1.0,0.0,0.0,3.422260284423828,3.422280550003052,7.814827540642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2421875,0.0,1226.892333984375,1895.4371337890625,0.0,1969.4312744140625,0.8430616855621338,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707437515258789,0.3875134885311126,0.3498255908489227,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9709777832031,0.8227804899215698,0.3241480588912964,0.3086896240711212,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632324934005737,0.3771836459636688,0.2651182115077972,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771584391593933,0.2725967466831207,0.2603209912776947,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268938422203064,0.2205007225275039,1.0031983852386477,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064660906791687,1.0,1.0,0.0,1.0,-2.625749349594116,2.625743865966797,5.5373948271153495e-06,2.0252163410186768,1.0,1.0,0.0,127.81140899658205,112.0,26511.14453125,0.0,1605.9154052734375,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460620999336243,1.0,0.0,0.0,3.4539947509765625,3.454015254974365,7.960432526488148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.42138671875,0.0,1261.340576171875,1895.4371337890625,0.0,1991.48095703125,0.8536397814750671,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651630401611,0.3903104662895202,0.3520010113716125,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737854003906,0.8393363356590271,0.32732954621315,0.3113361597061157,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804830312728882,0.3788681030273437,0.2660290598869324,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940351963043213,0.2750209867954254,0.2622591555118561,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534184455871,1.0071591138839722,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.6397268772125244,2.639721155166626,5.596714345301734e-06,2.0360991954803467,1.0,1.0,0.0,119.67396545410156,100.0,26898.720703125,0.0,1588.982177734375,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751015841960907,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.316148978337878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.8240966796875,1895.4371337890625,0.0,2034.24609375,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891651630401611,0.3903104662895202,0.3520010113716125,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737854003906,0.8393363356590271,0.32732954621315,0.3113361597061157,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804830312728882,0.3788681030273437,0.2660290598869324,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940351963043213,0.2750209867954254,0.2622591555118561,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217534184455871,1.0071591138839722,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026415586471558,1.0,1.0,0.0,1.0,-2.6397268772125244,2.639721155166626,5.596714345301734e-06,2.0360991954803467,1.0,1.0,0.0,119.67396545410156,100.0,26898.720703125,0.0,1588.982177734375,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751015841960907,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.316148978337878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3994140625,0.0,1346.8240966796875,1895.4371337890625,0.0,2034.24609375,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703905582428,0.3930810093879699,0.3540980815887451,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.8620123267173767,0.3305283784866333,0.3139403462409973,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042479991912842,0.3805762231349945,0.2669138610363006,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544633865356,0.2774558067321777,0.2641485929489136,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.223020851612091,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.653214454650879,2.6532087326049805,5.654262622556416e-06,2.04660439491272,1.0,1.0,0.0,109.97544860839844,88.0,27277.830078125,0.0,1564.0914306640625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557536363601685,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.663320727464452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.0367431640625,1895.4371337890625,0.0,2075.431884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703905582428,0.3930810093879699,0.3540980815887451,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.8620123267173767,0.3305283784866333,0.3139403462409973,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042479991912842,0.3805762231349945,0.2669138610363006,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160544633865356,0.2774558067321777,0.2641485929489136,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.223020851612091,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977279901504516,1.0,1.0,0.0,1.0,-2.653214454650879,2.6532087326049805,5.654262622556416e-06,2.04660439491272,1.0,1.0,0.0,109.97544860839844,88.0,27277.830078125,0.0,1564.0914306640625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557536363601685,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.663320727464452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07958984375,0.0,1432.0367431640625,1895.4371337890625,0.0,2075.431884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043426990509,0.3958123028278351,0.3561288118362427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.8929222226142883,0.3337339162826538,0.3165173828601837,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390356540679932,0.3822952210903168,0.2677818834781647,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427552580833435,0.2798911035060882,0.2660049498081207,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242927402257919,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.66636323928833,2.666357517242432,5.710661298508057e-06,2.056851625442505,1.0,1.0,0.0,99.3603057861328,76.0,27649.427734375,0.0,1534.2813720703125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.392578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603530287742615,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004575076687615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.4783935546875,1895.4371337890625,0.0,2115.669921875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951043426990509,0.3958123028278351,0.3561288118362427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.8929222226142883,0.3337339162826538,0.3165173828601837,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390356540679932,0.3822952210903168,0.2677818834781647,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427552580833435,0.2798911035060882,0.2660049498081207,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242927402257919,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921586513519287,1.0,1.0,0.0,1.0,-2.66636323928833,2.666357517242432,5.710661298508057e-06,2.056851625442505,1.0,1.0,0.0,99.3603057861328,76.0,27649.427734375,0.0,1534.2813720703125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.392578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603530287742615,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004575076687615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37548828125,0.0,1517.4783935546875,1895.4371337890625,0.0,2115.669921875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984923362731933,0.3580965101718902,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.988037109375,0.9381294846534728,0.3369361460208893,0.3190725743770599,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813951253890992,0.3840149343013763,0.2686366140842438,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802545070648193,0.2823177576065063,0.2678341865539551,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313811302185,0.2255600988864898,1.0180171728134155,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878752708435,1.0,1.0,0.0,1.0,-2.679229259490967,2.6792235374450684,5.766129561379785e-06,2.0668840408325195,1.0,1.0,0.0,88.20701599121094,79.0,28013.326171875,0.0,1501.302978515625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648547887802124,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12109375,0.0,1603.4970703125,1895.4371337890625,0.0,2155.287353515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912974238395692,0.3984923362731933,0.3580965101718902,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.988037109375,0.9381294846534728,0.3369361460208893,0.3190725743770599,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813951253890992,0.3840149343013763,0.2686366140842438,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802545070648193,0.2823177576065063,0.2678341865539551,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313811302185,0.2255600988864898,1.0180171728134155,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861878752708435,1.0,1.0,0.0,1.0,-2.679229259490967,2.6792235374450684,5.766129561379785e-06,2.0668840408325195,1.0,1.0,0.0,88.20701599121094,79.0,28013.326171875,0.0,1501.302978515625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648547887802124,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12109375,0.0,1603.4970703125,1895.4371337890625,0.0,2155.287353515625,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999004662036896,0.3564858138561249,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.9537481665611268,0.3385224342346191,0.3204526603221893,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927276968955994,0.3848610520362854,0.2691410779953003,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934788107872009,0.2835147678852081,0.2688495218753814,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303179144859314,0.2261792421340942,1.0202512741088867,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849232137203216,1.0,1.0,0.0,1.0,-2.683193683624268,2.683187961578369,5.783536380477017e-06,2.070100784301758,1.0,1.0,0.0,85.23342895507812,79.0,28184.576171875,0.0,1493.34130859375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767094075679779,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5029296875,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.07763671875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020887315273285,0.3505021631717682,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.961011290550232,0.3400730192661285,0.3218763172626495,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.997435450553894,0.3856691420078277,0.2696766853332519,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999166488647461,0.2846759855747223,0.2699081599712372,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.83534175157547,0.2267667353153228,1.0227023363113403,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840608239173889,1.0,1.0,0.0,1.0,-2.682856321334839,2.6828505992889404,5.782176231150515e-06,2.069885730743408,1.0,1.0,0.0,83.96662139892578,97.0,28294.64453125,0.0,1486.9251708984375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691795229911804,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19580078125,0.0,1690.32275390625,1895.4371337890625,0.0,2193.5556640625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060553908348083,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.957059681415558,0.3431680202484131,0.3248470723628998,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993319571018219,0.3872779905796051,0.2708359956741333,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960111141204834,0.2869897484779358,0.2721481323242187,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279480695724487,1.028261661529541,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063985824585,2.7060580253601074,5.882138339075027e-06,2.087550163269043,1.0,1.0,0.0,86.33837890625,115.0,28724.615234375,0.0,1530.13916015625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730598449707031,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.057861328125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060553908348083,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.957059681415558,0.3431680202484131,0.3248470723628998,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993319571018219,0.3872779905796051,0.2708359956741333,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960111141204834,0.2869897484779358,0.2721481323242187,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279480695724487,1.028261661529541,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894827902317047,1.0,1.0,0.0,1.0,-2.706063985824585,2.7060580253601074,5.882138339075027e-06,2.087550163269043,1.0,1.0,0.0,86.33837890625,115.0,28724.615234375,0.0,1530.13916015625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730598449707031,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56640625,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.057861328125,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815937876701356,0.4066078066825866,0.3659752905368805,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.9272856712341307,0.345952421426773,0.3278812766075134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677914381027222,0.3885202705860138,0.2720183432102203,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705565929412842,0.2890180945396423,0.2744650244712829,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087000250816345,0.2288589924573898,1.0342514514923096,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994698166847229,1.0,1.0,0.0,1.0,-2.733306884765625,2.7333009243011475,5.997722382744541e-06,2.1069424152374268,1.0,1.0,0.0,95.00888061523438,133.0,29381.294921875,0.0,1607.6851806640625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49560546875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815937876701356,0.4066078066825866,0.3659752905368805,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.9272856712341307,0.345952421426773,0.3278812766075134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677914381027222,0.3885202705860138,0.2720183432102203,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705565929412842,0.2890180945396423,0.2744650244712829,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8087000250816345,0.2288589924573898,1.0342514514923096,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994698166847229,1.0,1.0,0.0,1.0,-2.733306884765625,2.7333009243011475,5.997722382744541e-06,2.1069424152374268,1.0,1.0,0.0,95.00888061523438,133.0,29381.294921875,0.0,1607.6851806640625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831026315689087,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49560546875,0.0,1852.847412109375,1895.4371337890625,0.0,2318.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421638250350952,0.4065884053707123,0.3666382133960724,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.889292299747467,0.3476146757602691,0.3301953375339508,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.926030457019806,0.3886505663394928,0.2727058827877044,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383689522743225,0.2901000380516052,0.2762064337730407,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766553163528442,0.2290298044681549,1.038320541381836,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092969536781311,1.0,1.0,0.0,1.0,-2.742215633392334,2.7422094345092773,6.041583219484892e-06,2.116016387939453,1.0,1.0,0.0,108.10149383544922,133.0,30304.427734375,0.0,1683.2685546875,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019712567329407,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.62841796875,0.0,1889.467529296875,1895.4371337890625,0.0,2489.461669921875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365751147270204,0.4065877497196197,0.3666841387748718,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275390625,0.8847733736038208,0.3478061854839325,0.3304503858089447,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204637408256532,0.3886292278766632,0.2727441787719726,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344448804855347,0.2902137339115143,0.2763901948928833,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.772632896900177,0.2290194928646087,1.0386496782302856,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107003450393677,1.0,1.0,0.0,1.0,-2.7432398796081543,2.7432339191436768,6.046126145520248e-06,2.1168200969696045,1.0,1.0,0.0,109.99696350097656,151.0,30338.58984375,0.0,1693.64599609375,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030461668968201,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90478515625,0.0,1893.319091796875,1895.4371337890625,0.0,2499.30859375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952644467353821,0.4059478044509887,0.3668720722198486,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50555419921875,0.8510656952857971,0.348842978477478,0.3322521448135376,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815732002258301,0.3877935111522674,0.27278932929039,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037522435188293,0.2906577885150909,0.2776232361793518,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284790277481079,1.0400599241256714,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.071263214835199e-06,2.121305465698242,1.0,1.0,0.0,126.84202575683594,169.0,31219.072265625,0.0,1780.9344482421875,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203078508377075,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05810546875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952644467353821,0.4059478044509887,0.3668720722198486,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50555419921875,0.8510656952857971,0.348842978477478,0.3322521448135376,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815732002258301,0.3877935111522674,0.27278932929039,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037522435188293,0.2906577885150909,0.2776232361793518,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428327798843384,0.2284790277481079,1.0400599241256714,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522566020488739,1.0,1.0,0.0,1.0,-2.748867511749268,2.748861312866211,6.071263214835199e-06,2.121305465698242,1.0,1.0,0.0,126.84202575683594,169.0,31219.072265625,0.0,1780.9344482421875,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203078508377075,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05810546875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.421875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.878808856010437,0.4054813683032989,0.3668736815452575,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.8371174931526184,0.3491847217082977,0.3329975605010986,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654898405075073,0.387194812297821,0.2726922333240509,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893947958946228,0.2907115221023559,0.2780908346176147,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304380536079407,0.2280430197715759,1.0400608777999878,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.52851402759552,1.0,1.0,0.0,1.0,-2.750213384628296,2.75020718574524,6.0773159020754974e-06,2.122393846511841,1.0,1.0,0.0,135.70361328125,169.0,32088.126953125,0.0,1824.524169921875,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303229808807373,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.046875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.45263671875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638464212417603,0.4049130380153656,0.3666927218437195,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.8244976997375488,0.3494237959384918,0.3335936963558197,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510188460350037,0.3864941895008087,0.2724713087081909,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761930823326111,0.2906672358512878,0.2784242630004883,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134359359741,0.2275103330612182,1.039484620094299,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343964099884033,1.0,1.0,0.0,1.0,-2.7501561641693115,2.750150203704834,6.077150828787126e-06,2.1223905086517334,1.0,1.0,0.0,144.82818603515625,172.0,32237.142578125,0.0,1867.2197265625,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341385126113892,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98388671875,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.00390625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163805961609,0.4036135673522949,0.3660615682601928,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122436523437,0.8091532588005066,0.3497408926486969,0.3344417214393616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339328765869141,0.3849626183509826,0.2718087136745453,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606458067893982,0.2904273569583893,0.2787434756755829,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034672498703003,0.2262988239526748,1.036634087562561,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.7465837001800537,2.746577739715576,6.061565727577545e-06,2.1197237968444824,1.0,1.0,0.0,157.1322479248047,160.0,33243.953125,0.0,1919.3145751953125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467726707458496,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.052734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
