time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163805961609,0.4036135673522949,0.3660615682601928,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122436523437,0.8091532588005066,0.3497408926486969,0.3344417214393616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339328765869141,0.3849626183509826,0.2718087136745453,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606458067893982,0.2904273569583893,0.2787434756755829,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034672498703003,0.2262988239526748,1.036634087562561,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414353609085083,1.0,1.0,0.0,1.0,-2.7465837001800537,2.746577739715576,6.061565727577545e-06,2.1197237968444824,1.0,1.0,0.0,157.1322479248047,160.0,33243.953125,0.0,1919.3145751953125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467726707458496,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0810546875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.052734375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419149518013,0.4020555317401886,0.3648306131362915,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8059300184249878,0.349855899810791,0.3347028791904449,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296242356300354,0.3832516670227051,0.2707298696041107,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572716474533081,0.29001185297966,0.2784980833530426,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249407917261123,1.0312100648880005,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314224243164,2.7373082637786865,6.020855380484136e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.1424560546875,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588312864303589,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16064453125,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.044677734375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419149518013,0.4020555317401886,0.3648306131362915,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.8059300184249878,0.349855899810791,0.3347028791904449,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296242356300354,0.3832516670227051,0.2707298696041107,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572716474533081,0.29001185297966,0.2784980833530426,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249407917261123,1.0312100648880005,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.541320264339447,1.0,1.0,0.0,1.0,-2.737314224243164,2.7373082637786865,6.020855380484136e-06,2.11263370513916,0.9991128444671632,0.9991128444671632,0.0,159.55133056640625,148.0,34227.59375,0.0,1916.1424560546875,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588312864303589,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.16064453125,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.044677734375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445674777030945,0.4002988040447235,0.3631961643695831,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200927734375,0.8097420930862427,0.3498402833938598,0.3345965147018432,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320693373680115,0.381431519985199,0.2693950533866882,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331804275513,0.2894954681396484,0.2779122591018677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009378671646118,0.2235240191221237,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372661352157593,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335276414407e-06,2.102870464324951,0.9944064617156982,0.9944064617156982,0.0,155.9685516357422,136.0,35252.9765625,0.0,1879.846435546875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708924055099487,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2802734375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.181640625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445674777030945,0.4002988040447235,0.3631961643695831,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200927734375,0.8097420930862427,0.3498402833938598,0.3345965147018432,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320693373680115,0.381431519985199,0.2693950533866882,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603331804275513,0.2894954681396484,0.2779122591018677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009378671646118,0.2235240191221237,1.0243432521820068,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372661352157593,1.0,1.0,0.0,1.0,-2.7246642112731934,2.724658250808716,5.965335276414407e-06,2.102870464324951,0.9944064617156982,0.9944064617156982,0.0,155.9685516357422,136.0,35252.9765625,0.0,1879.846435546875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708924055099487,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2802734375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.181640625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514784574508667,0.3982487916946411,0.3611992597579956,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.817562997341156,0.3496885895729065,0.3342365026473999,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386755585670471,0.3794891834259033,0.2678829729557037,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776659965515,0.2771041691303253,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220687568187713,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235883712769,1.0,1.0,0.0,1.0,-2.709836483001709,2.7098305225372314,5.900523319724016e-06,2.091397285461426,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.0859375,0.0,1824.998291015625,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827815055847168,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54443359375,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.641845703125,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514784574508667,0.3982487916946411,0.3611992597579956,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.817562997341156,0.3496885895729065,0.3342365026473999,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386755585670471,0.3794891834259033,0.2678829729557037,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674368619918823,0.2888776659965515,0.2771041691303253,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220687568187713,1.016680359840393,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308235883712769,1.0,1.0,0.0,1.0,-2.709836483001709,2.7098305225372314,5.900523319724016e-06,2.091397285461426,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.0859375,0.0,1824.998291015625,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827815055847168,1.0,0.0,0.0,3.978508949279785,3.978536367416382,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54443359375,0.0,1932.4888916015625,1895.4371337890625,0.0,3242.641845703125,0.9792840480804444,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563210368156433,0.3971412181854248,0.360131174325943,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.8226369023323059,0.3495706915855407,0.3340093791484833,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433225750923157,0.3784915804862976,0.267105758190155,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7723003029823303,0.2885390520095825,0.2766596376895904,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.710821807384491,0.2213338017463684,1.012734293937683,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270175933837891,1.0,1.0,0.0,1.0,-2.702070474624634,2.702064752578736,5.866697392775677e-06,2.085377693176269,0.9817280173301696,0.9817280173301696,0.0,144.72276306152344,124.0,37089.15625,0.0,1793.4552001953125,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911641240119934,1.0,0.0,0.0,3.971198797225952,3.9712259769439697,1.0522926459088922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.20361328125,0.0,1923.82861328125,1895.4371337890625,0.0,3321.0927734375,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617068529129028,0.3959322571754455,0.3588820397853851,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223876953125,0.8281596302986145,0.3493875563144684,0.3336661756038666,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.848528265953064,0.3774332106113434,0.2662360966205597,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777062654495239,0.2881473898887634,0.2761197388172149,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151678204536438,0.2205633670091629,1.0084660053253174,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228954553604126,1.0,1.0,0.0,1.0,-2.6933343410491943,2.693328619003296,5.828760549775325e-06,2.0786056518554688,0.9770044088363647,0.9770044088363647,0.0,140.1560821533203,112.0,37098.54296875,0.0,1759.40966796875,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940871953964233,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15380859375,0.0,1912.2171630859373,1895.4371337890625,0.0,3348.40869140625,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750845193862915,0.3933880627155304,0.356314092874527,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.841449499130249,0.3489283323287964,0.3329068720340729,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615015745162964,0.3752520382404327,0.2644742131233215,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.2872967720031738,0.2749817967414856,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189943790435791,0.9997825026512146,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.675417423248291,2.6754117012023926,5.7512988860253245e-06,2.0646960735321045,0.9642781615257264,0.9642781615257264,0.0,130.2061309814453,100.0,37917.05859375,0.0,1687.5711669921875,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046145677566528,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20458984375,0.0,1881.2999267578125,1895.4371337890625,0.0,3446.559814453125,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750845193862915,0.3933880627155304,0.356314092874527,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.841449499130249,0.3489283323287964,0.3329068720340729,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615015745162964,0.3752520382404327,0.2644742131233215,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908684611320496,0.2872967720031738,0.2749817967414856,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189943790435791,0.9997825026512146,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139923691749573,1.0,1.0,0.0,1.0,-2.675417423248291,2.6754117012023926,5.7512988860253245e-06,2.0646960735321045,0.9642781615257264,0.9642781615257264,0.0,130.2061309814453,100.0,37917.05859375,0.0,1687.5711669921875,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046145677566528,1.0,0.0,0.0,3.936250925064087,3.936278104782105,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20458984375,0.0,1881.2999267578125,1895.4371337890625,0.0,3446.559814453125,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918611407279968,0.3906386494636535,0.353539228439331,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8580462336540222,0.3483089208602905,0.3319758474826813,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779471516609192,0.3729398548603058,0.2626062333583832,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069705963134766,0.2863242328166961,0.273707628250122,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.217357188463211,0.99069344997406,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656267166137696,2.656261444091797,5.669035090249963e-06,2.0498087406158447,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.72265625,0.0,1612.108642578125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147491455078124,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8349609375,0.0,1838.3206787109373,1895.4371337890625,0.0,3540.6240234375,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918611407279968,0.3906386494636535,0.353539228439331,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8580462336540222,0.3483089208602905,0.3319758474826813,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779471516609192,0.3729398548603058,0.2626062333583832,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069705963134766,0.2863242328166961,0.273707628250122,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.217357188463211,0.99069344997406,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044033527374268,1.0,1.0,0.0,1.0,-2.656267166137696,2.656261444091797,5.669035090249963e-06,2.0498087406158447,0.9488447308540344,0.9488447308540344,0.0,119.64151763916016,88.0,38757.72265625,0.0,1612.108642578125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147491455078124,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8349609375,0.0,1838.3206787109373,1895.4371337890625,0.0,3540.6240234375,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120970368385316,0.3878100514411926,0.3507016599178314,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8779999613761902,0.3475581109523773,0.3309291303157806,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976074457168579,0.3705913126468658,0.2607196569442749,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244702816009521,0.2852717041969299,0.2723653316497803,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549199104309,0.2157174199819564,0.98162442445755,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.4947041571140289,1.0,1.0,0.0,1.0,-2.6368227005004883,2.636817216873169,5.586085990216816e-06,2.03467869758606,0.9314053058624268,0.9314053058624268,0.0,109.17166137695312,88.0,39526.82421875,0.0,1537.6951904296875,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243550300598145,1.0,0.0,0.0,3.85530424118042,3.8553307056427,9.917691841110354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.79052734375,0.0,1784.113037109375,1895.4371337890625,0.0,3629.293701171875,0.9521306753158568,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130947589874268,0.387701153755188,0.3505786955356598,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8789297938346863,0.3475310206413269,0.3308814764022827,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.898517370223999,0.3705001473426819,0.2606383860111236,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252506852149963,0.2852314710617065,0.2723061740398407,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530507445335388,0.2156522721052169,0.9812363982200624,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942904114723205,1.0,1.0,0.0,1.0,-2.6359825134277344,2.635977029800415,5.582510311796796e-06,2.034022331237793,0.9307289123535156,0.9307289123535156,0.0,108.7311019897461,76.0,39514.7109375,0.0,1534.556640625,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924336552619934,1.0,0.0,0.0,3.853204488754273,3.8532307147979736,9.9068915915268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9384765625,0.0,1781.598876953125,1895.4371337890625,0.0,3629.1240234375,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.94223153591156,0.3846307694911957,0.3474750816822052,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9054238796234132,0.3466130495071411,0.3296432495117187,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262890219688416,0.3679568469524383,0.258588582277298,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768996238708,0.2840350866317749,0.2707954347133636,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138943374156952,0.9714878797531128,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515652179718,1.0,1.0,0.0,1.0,-2.6147735118865967,2.6147677898406982,5.492727723321877e-06,2.0175039768218994,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.9647216796875,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7177734375,0.0,1709.381591796875,1895.4371337890625,0.0,3708.447265625,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.94223153591156,0.3846307694911957,0.3474750816822052,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9054238796234132,0.3466130495071411,0.3296432495117187,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262890219688416,0.3679568469524383,0.258588582277298,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474768996238708,0.2840350866317749,0.2707954347133636,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138943374156952,0.9714878797531128,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837515652179718,1.0,1.0,0.0,1.0,-2.6147735118865967,2.6147677898406982,5.492727723321877e-06,2.0175039768218994,0.9100028872489928,0.9100028872489928,0.0,97.6115493774414,64.0,40191.62890625,0.0,1455.9647216796875,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329823851585388,1.0,0.0,0.0,3.791306972503662,3.791332721710205,9.591161642674706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7177734375,0.0,1709.381591796875,1895.4371337890625,0.0,3708.447265625,0.9380159974098206,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592183828353882,0.3830967545509338,0.3459480702877044,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9230477213859558,0.346125841140747,0.3290096223354339,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.944039821624756,0.3666751682758331,0.2575693130493164,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614688515663147,0.2834194302558899,0.2700318396091461,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786112904548645,0.2130146324634552,0.9666264653205872,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783547520637512,1.0,1.0,0.0,1.0,-2.6041934490203857,2.6041879653930664,5.448194315249566e-06,2.0092549324035645,0.8981155157089233,0.8981155157089233,0.0,91.9542007446289,64.0,40930.18359375,0.0,1416.723388671875,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393099546432496,1.0,0.0,0.0,3.754336357116699,3.754361867904663,9.405018772667972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8115234375,0.0,1667.29541015625,1895.4371337890625,0.0,3766.168212890625,0.929847240447998,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764052629470824,0.3814982175827026,0.3443027436733246,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.9433946013450624,0.3455797135829925,0.3282857835292816,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627755880355836,0.3653396964073181,0.2564787566661834,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776490688323975,0.2827574908733368,0.2691979110240936,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006289005279541,0.2121052742004394,0.9615508913993835,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728547632694244,1.0,1.0,0.0,1.0,-2.592935562133789,2.592930316925049,5.401020189310657e-06,2.000483751296997,0.8867680430412292,0.8867680430412292,0.0,86.34906005859375,67.0,40782.19140625,0.0,1377.1361083984375,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406691789627076,1.0,0.0,0.0,3.7122862339019775,3.712311267852783,9.195518373417144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4287109375,0.0,1620.0472412109375,1895.4371337890625,0.0,3778.527587890625,0.9206328392028807,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228575706482,0.3802445232868194,0.3423918485641479,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.969409167766571,0.345725953578949,0.3277901411056518,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850397109985352,0.3641903102397918,0.2551515698432922,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900499165058136,0.2824876308441162,0.2683655321598053,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606602191925,0.2111612260341644,0.9548234343528748,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.466750830411911,1.0,1.0,0.0,1.0,-2.579350233078003,2.5793449878692627,5.343911652744282e-06,1.9896717071533203,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96875,0.0,1330.75439453125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223905205726624,1.0,0.0,0.0,3.6284337043762207,3.62845778465271,8.784795682004187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74658203125,0.0,1525.8756103515625,1895.4371337890625,0.0,3611.203125,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228575706482,0.3802445232868194,0.3423918485641479,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.969409167766571,0.345725953578949,0.3277901411056518,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850397109985352,0.3641903102397918,0.2551515698432922,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900499165058136,0.2824876308441162,0.2683655321598053,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819606602191925,0.2111612260341644,0.9548234343528748,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.466750830411911,1.0,1.0,0.0,1.0,-2.579350233078003,2.5793449878692627,5.343911652744282e-06,1.9896717071533203,0.869362473487854,0.869362473487854,0.0,79.79983520507812,85.0,39349.96875,0.0,1330.75439453125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223905205726624,1.0,0.0,0.0,3.6284337043762207,3.62845778465271,8.784795682004187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74658203125,0.0,1525.8756103515625,1895.4371337890625,0.0,3611.203125,0.9020214080810548,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903932213783264,0.3804640471935272,0.3424102962017059,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9630168080329896,0.3470310270786285,0.3288643658161163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784178733825684,0.3643709421157837,0.2551425993442535,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940653204917908,0.2832523882389068,0.2689501941204071,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134803175926208,0.2111679911613464,0.9542557001113892,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687499105930328,1.0,1.0,0.0,1.0,-2.5806612968444824,2.580655813217163,5.348893409973243e-06,1.990457892417908,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.2890625,0.0,1340.02978515625,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188777923584,1.0,0.0,0.0,3.548485279083252,3.548508644104004,8.401934792345855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2763671875,0.0,1438.5059814453125,1895.4371337890625,0.0,3423.978515625,0.8841884136199951,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903932213783264,0.3804640471935272,0.3424102962017059,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9630168080329896,0.3470310270786285,0.3288643658161163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784178733825684,0.3643709421157837,0.2551425993442535,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940653204917908,0.2832523882389068,0.2689501941204071,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134803175926208,0.2111679911613464,0.9542557001113892,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687499105930328,1.0,1.0,0.0,1.0,-2.5806612968444824,2.580655813217163,5.348893409973243e-06,1.990457892417908,0.8552703857421875,0.8552703857421875,0.0,81.52621459960938,103.0,38050.2890625,0.0,1340.02978515625,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188777923584,1.0,0.0,0.0,3.548485279083252,3.548508644104004,8.401934792345855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2763671875,0.0,1438.5059814453125,1895.4371337890625,0.0,3423.978515625,0.8841884136199951,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651145339012146,0.3811898827552795,0.3432443737983703,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9342485070228576,0.3488616049289703,0.3307723999023437,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950698733329773,0.3651846945285797,0.2558258175849914,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869206964969635,0.2845610380172729,0.2703587412834167,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904747128486633,0.2116957157850265,0.9574761390686036,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167398929596,1.0,1.0,0.0,1.0,-2.5903334617614746,2.590327978134156,5.388825684349285e-06,1.9978004693984983,0.8442963361740112,0.8442963361740112,0.0,89.08647918701172,121.0,36873.66015625,0.0,1385.8551025390625,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847870826721191,1.0,0.0,0.0,3.4768290519714355,3.47685170173645,8.066032251008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.62060546875,0.0,1362.3199462890625,1895.4371337890625,0.0,3261.425048828125,0.868145763874054,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651145339012146,0.3811898827552795,0.3432443737983703,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9342485070228576,0.3488616049289703,0.3307723999023437,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950698733329773,0.3651846945285797,0.2558258175849914,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869206964969635,0.2845610380172729,0.2703587412834167,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904747128486633,0.2116957157850265,0.9574761390686036,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757167398929596,1.0,1.0,0.0,1.0,-2.5903334617614746,2.590327978134156,5.388825684349285e-06,1.9978004693984983,0.8442963361740112,0.8442963361740112,0.0,89.08647918701172,121.0,36873.66015625,0.0,1385.8551025390625,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847870826721191,1.0,0.0,0.0,3.4768290519714355,3.47685170173645,8.066032251008437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.62060546875,0.0,1362.3199462890625,1895.4371337890625,0.0,3261.425048828125,0.868145763874054,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281416535377502,0.3821449279785156,0.3444610834121704,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8992385268211365,0.350956916809082,0.3331203460693359,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913215160369873,0.3663318455219269,0.2568911612033844,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407744765281677,0.2861616909503937,0.2722391784191131,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116139650344,0.9628940224647522,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858362078666687,1.0,1.0,0.0,1.0,-2.6046628952026367,2.6046574115753174,5.448465344670694e-06,2.008780241012573,0.8363149762153625,0.8363149762153625,0.0,100.4975814819336,139.0,35865.796875,0.0,1455.2919921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704198002815247,1.0,0.0,0.0,3.416619300842285,3.4166412353515625,7.789085429976694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30859375,0.0,1299.7047119140625,1895.4371337890625,0.0,3126.74853515625,0.8545985817909241,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281416535377502,0.3821449279785156,0.3444610834121704,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8992385268211365,0.350956916809082,0.3331203460693359,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.913215160369873,0.3663318455219269,0.2568911612033844,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407744765281677,0.2861616909503937,0.2722391784191131,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116139650344,0.9628940224647522,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858362078666687,1.0,1.0,0.0,1.0,-2.6046628952026367,2.6046574115753174,5.448465344670694e-06,2.008780241012573,0.8363149762153625,0.8363149762153625,0.0,100.4975814819336,139.0,35865.796875,0.0,1455.2919921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704198002815247,1.0,0.0,0.0,3.416619300842285,3.4166412353515625,7.789085429976694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30859375,0.0,1299.7047119140625,1895.4371337890625,0.0,3126.74853515625,0.8545985817909241,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094075560569764,0.3826515972614288,0.345116525888443,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681030273437,0.8835344910621643,0.3520490229129791,0.3343716859817505,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962615132331848,0.3669623136520386,0.2574882507324219,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273984789848328,0.2870120406150818,0.2732667922973633,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504919052124,0.2129744887351989,0.9660558104515076,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.491664171218872,1.0,1.0,0.0,1.0,-2.6127045154571533,2.612699031829834,5.482112555910135e-06,2.014958620071411,0.8338965773582458,0.8338965773582458,0.0,107.26763153076172,139.0,35010.109375,0.0,1496.2159423828125,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617640137672424,1.0,0.0,0.0,3.391167163848877,3.3911890983581543,7.673468189750565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7890625,0.0,1273.4447021484375,1895.4371337890625,0.0,3045.55029296875,0.8488761186599731,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.893580973148346,0.3832452893257141,0.3459113836288452,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.8691266179084778,0.3532087504863739,0.3357320129871368,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810677528381348,0.3676760196685791,0.2581822574138641,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149154782295227,0.2879248559474945,0.2743932008743286,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389495968818665,0.2134957909584045,0.9696339964866638,284.4379577636719,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978710114955902,1.0,1.0,0.0,1.0,-2.6217799186706543,2.621774435043335,5.5202117437147535e-06,2.0219321250915527,0.8312249183654785,0.8312249183654785,0.0,114.48347473144533,157.0,34891.4296875,0.0,1540.7977294921875,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580278158187866,1.0,0.0,0.0,3.3698153495788574,3.369836807250977,7.577143037451606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97607421875,0.0,1251.607666015625,1895.4371337890625,0.0,3010.509521484375,0.8439832329750061,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328320503235,0.3844683766365051,0.3475381135940552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501159667969,0.8439376354217529,0.3555693626403808,0.3385197818279266,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542183041572571,0.3691637516021728,0.2596283555030823,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905731201171875,0.2897946238517761,0.2767226696014404,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145910859107971,0.9772290587425232,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.6407463550567627,2.6407406330108643,5.60029275220586e-06,2.036522150039673,0.8289061784744263,0.8289061784744263,0.0,130.15750122070312,160.0,33944.75,0.0,1637.605224609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464947938919067,1.0,0.0,0.0,3.337449073791504,3.337470293045044,7.432288953168609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17626953125,0.0,1218.1416015625,1895.4371337890625,0.0,2902.451416015625,0.8365326523780823,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328320503235,0.3844683766365051,0.3475381135940552,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501159667969,0.8439376354217529,0.3555693626403808,0.3385197818279266,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542183041572571,0.3691637516021728,0.2596283555030823,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905731201171875,0.2897946238517761,0.2767226696014404,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145910859107971,0.9772290587425232,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110112428665161,1.0,1.0,0.0,1.0,-2.6407463550567627,2.6407406330108643,5.60029275220586e-06,2.036522150039673,0.8289061784744263,0.8289061784744263,0.0,130.15750122070312,160.0,33944.75,0.0,1637.605224609375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464947938919067,1.0,0.0,0.0,3.337449073791504,3.337470293045044,7.432288953168609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17626953125,0.0,1218.1416015625,1895.4371337890625,0.0,2902.451416015625,0.8365326523780823,1.0,0.0,3.0,1.0,0.0
