time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.850864052772522,0.3858057260513305,0.3490812182426452,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.8310651183128357,0.3580256104469299,0.341203510761261,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402500748634338,0.3707932531833648,0.2610260248184204,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774717211723328,0.2917560338973999,0.2789447009563446,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.215781420469284,0.9843311309814452,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.6587109565734863,2.658705234527588,5.676734872395173e-06,2.05036997795105,0.8292249441146851,0.8292249441146851,0.0,140.92330932617188,148.0,33010.21875,0.0,1712.0457763671875,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351553082466125,1.0,0.0,0.0,3.319777250289917,3.319798469543457,7.353789897024399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2177734375,0.0,1198.908203125,1895.4371337890625,0.0,2796.486572265625,0.8323115706443787,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.850864052772522,0.3858057260513305,0.3490812182426452,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.8310651183128357,0.3580256104469299,0.341203510761261,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402500748634338,0.3707932531833648,0.2610260248184204,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774717211723328,0.2917560338973999,0.2789447009563446,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.215781420469284,0.9843311309814452,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201078653335571,1.0,1.0,0.0,1.0,-2.6587109565734863,2.658705234527588,5.676734872395173e-06,2.05036997795105,0.8292249441146851,0.8292249441146851,0.0,140.92330932617188,148.0,33010.21875,0.0,1712.0457763671875,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351553082466125,1.0,0.0,0.0,3.319777250289917,3.319798469543457,7.353789897024399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2177734375,0.0,1198.908203125,1895.4371337890625,0.0,2796.486572265625,0.8323115706443787,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678938865662,0.3873519599437713,0.3504373729228973,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8317279815673828,0.3606436252593994,0.3436537086963653,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403152823448181,0.3726437091827392,0.2622919678688049,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781298160552979,0.2938708961009979,0.2809268236160278,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171248793601989,0.9902995824813844,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225254893302917,1.0,1.0,0.0,1.0,-2.6743624210357666,2.674356698989868,5.7437364375800826e-06,2.062425136566162,0.8322402834892273,0.8322402834892273,0.0,142.34434509277344,136.0,32206.64453125,0.0,1741.3985595703125,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241704702377319,1.0,0.0,0.0,3.316879987716675,3.316900968551636,7.340959200519137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7626953125,0.0,1193.553466796875,1895.4371337890625,0.0,2694.24853515625,0.831341028213501,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678938865662,0.3873519599437713,0.3504373729228973,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8317279815673828,0.3606436252593994,0.3436537086963653,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403152823448181,0.3726437091827392,0.2622919678688049,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781298160552979,0.2938708961009979,0.2809268236160278,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171248793601989,0.9902995824813844,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225254893302917,1.0,1.0,0.0,1.0,-2.6743624210357666,2.674356698989868,5.7437364375800826e-06,2.062425136566162,0.8322402834892273,0.8322402834892273,0.0,142.34434509277344,136.0,32206.64453125,0.0,1741.3985595703125,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241704702377319,1.0,0.0,0.0,3.316879987716675,3.316900968551636,7.340959200519137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7626953125,0.0,1193.553466796875,1895.4371337890625,0.0,2694.24853515625,0.831341028213501,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859107255935669,0.3891191482543945,0.3517819941043854,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24786376953125,0.8404750227928162,0.3634463846683502,0.3460515141487121,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487160205841064,0.3747225999832153,0.2635528445243835,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870311141014099,0.2961649894714355,0.2828504145145416,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186532467603683,0.9960079789161682,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895456314086914,2.689539909362793,5.809034973935923e-06,2.0740838050842285,0.8377683758735657,0.8377683758735657,0.0,137.97357177734375,124.0,31405.2578125,0.0,1743.8028564453125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137310147285461,1.0,0.0,0.0,3.3281524181365967,3.3281733989715576,7.390941050289257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1201.54150390625,1895.4371337890625,0.0,2597.59375,0.8335099816322327,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859107255935669,0.3891191482543945,0.3517819941043854,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24786376953125,0.8404750227928162,0.3634463846683502,0.3460515141487121,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487160205841064,0.3747225999832153,0.2635528445243835,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870311141014099,0.2961649894714355,0.2828504145145416,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186532467603683,0.9960079789161682,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213811993598938,1.0,1.0,0.0,1.0,-2.6895456314086914,2.689539909362793,5.809034973935923e-06,2.0740838050842285,0.8377683758735657,0.8377683758735657,0.0,137.97357177734375,124.0,31405.2578125,0.0,1743.8028564453125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137310147285461,1.0,0.0,0.0,3.3281524181365967,3.3281733989715576,7.390941050289257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1201.54150390625,1895.4371337890625,0.0,2597.59375,0.8335099816322327,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656907677650452,0.3900439739227295,0.352422684431076,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.8470759987831116,0.3648912012577057,0.3472282588481903,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.855217695236206,0.3758138120174408,0.2641712725162506,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936938405036926,0.2973566353321075,0.2837943732738495,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203251719474792,0.2194682508707046,0.9988231658935548,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519966721534729,1.0,1.0,0.0,1.0,-2.6969902515411377,2.69698429107666,5.841185611643596e-06,2.079800128936768,0.8419377207756042,0.8419377207756042,0.0,134.484619140625,124.0,30681.939453125,0.0,1738.788330078125,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062021136283875,1.0,0.0,0.0,3.338551998138428,3.3385729789733887,7.437201929860748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5478515625,0.0,1210.005859375,1895.4371337890625,0.0,2528.26318359375,0.8356884121894836,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740565776824951,0.3910708427429199,0.3531717360019684,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43634033203125,0.8553586602210999,0.3664139211177826,0.348476380109787,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634513020515442,0.3769974708557129,0.2648569643497467,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019219040870667,0.2986192107200622,0.284797340631485,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881963729858,0.2203497439622879,1.0018655061721802,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181971788406372,1.0,1.0,0.0,1.0,-2.705075025558472,2.705069065093994,5.876190243725432e-06,2.086002349853516,0.845767617225647,0.845767617225647,0.0,130.30178833007812,112.0,30622.921875,0.0,1731.4844970703125,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034304976463318,1.0,0.0,0.0,3.3526928424835205,3.3527140617370605,7.500338483623636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0517578125,0.0,1222.269775390625,1895.4371337890625,0.0,2502.8310546875,0.8386387825012207,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956597447395325,0.3933813869953155,0.3547549545764923,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.650390625,0.8768167495727539,0.3696601986885071,0.3510462641716003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848251700401306,0.3796000778675079,0.2662981748580932,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216226100921631,0.3013252019882202,0.2868704795837402,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.222280815243721,1.0082799196243286,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.7219953536987305,2.721989393234253,5.949784736003494e-06,2.0989811420440674,0.8568530082702637,0.8568530082702637,0.0,120.61438751220705,100.0,30048.552734375,0.0,1711.6904296875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938446402549744,1.0,0.0,0.0,3.390796661376953,3.3908181190490723,7.671791308894171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08544921875,0.0,1256.28515625,1895.4371337890625,0.0,2415.286865234375,0.8467832207679749,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956597447395325,0.3933813869953155,0.3547549545764923,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.650390625,0.8768167495727539,0.3696601986885071,0.3510462641716003,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848251700401306,0.3796000778675079,0.2662981748580932,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216226100921631,0.3013252019882202,0.2868704795837402,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437299489974976,0.222280815243721,1.0082799196243286,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139192342758179,1.0,1.0,0.0,1.0,-2.7219953536987305,2.721989393234253,5.949784736003494e-06,2.0989811420440674,0.8568530082702637,0.8568530082702637,0.0,120.61438751220705,100.0,30048.552734375,0.0,1711.6904296875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.48052978515625,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938446402549744,1.0,0.0,0.0,3.390796661376953,3.3908181190490723,7.671791308894171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08544921875,0.0,1256.28515625,1895.4371337890625,0.0,2415.286865234375,0.8467832207679749,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268613457679749,0.3959969282150268,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.9061787724494934,0.3731649219989776,0.3538257479667663,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145629405975342,0.3824985325336456,0.2679239809513092,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466789722442627,0.3042666614055633,0.2891292572021484,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244358509778976,1.0155096054077148,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.74089789390564,2.740891695022583,6.0325883168843575e-06,2.1135013103485107,0.8707230091094971,0.8707230091094971,0.0,109.7119369506836,88.0,29487.783203125,0.0,1688.8565673828125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187654495239,1.0,0.0,0.0,3.441351890563965,3.441373825073242,7.902262950665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61181640625,0.0,1303.5672607421875,1895.4371337890625,0.0,2339.82861328125,0.8577470183372498,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268613457679749,0.3959969282150268,0.3565919399261474,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8606262207031,0.9061787724494934,0.3731649219989776,0.3538257479667663,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145629405975342,0.3824985325336456,0.2679239809513092,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466789722442627,0.3042666614055633,0.2891292572021484,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244358509778976,1.0155096054077148,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091345310211182,1.0,1.0,0.0,1.0,-2.74089789390564,2.740891695022583,6.0325883168843575e-06,2.1135013103485107,0.8707230091094971,0.8707230091094971,0.0,109.7119369506836,88.0,29487.783203125,0.0,1688.8565673828125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855187654495239,1.0,0.0,0.0,3.441351890563965,3.441373825073242,7.902262950665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.61181640625,0.0,1303.5672607421875,1895.4371337890625,0.0,2339.82861328125,0.8577470183372498,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687305092811584,0.3988418579101562,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.9496628642082214,0.3768783211708069,0.3567804098129272,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576637148857116,0.385630190372467,0.269697904586792,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819048404693604,0.3073982894420624,0.2915457785129547,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997688055038452,0.226774200797081,1.0234578847885132,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.7614686489105225,2.761462688446045,6.123384082457051e-06,2.129319190979004,0.8873429298400879,0.8873429298400879,0.0,98.1319351196289,91.0,28934.28125,0.0,1664.92919921875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778844237327576,1.0,0.0,0.0,3.502686023712158,3.502708196640014,8.186451623259927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20263671875,0.0,1363.4971923828125,1895.4371337890625,0.0,2271.16650390625,0.8691864013671875,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687305092811584,0.3988418579101562,0.3586170673370361,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.9496628642082214,0.3768783211708069,0.3567804098129272,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576637148857116,0.385630190372467,0.269697904586792,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819048404693604,0.3073982894420624,0.2915457785129547,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997688055038452,0.226774200797081,1.0234578847885132,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041600465774536,1.0,1.0,0.0,1.0,-2.7614686489105225,2.761462688446045,6.123384082457051e-06,2.129319190979004,0.8873429298400879,0.8873429298400879,0.0,98.1319351196289,91.0,28934.28125,0.0,1664.92919921875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778844237327576,1.0,0.0,0.0,3.502686023712158,3.502708196640014,8.186451623259927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20263671875,0.0,1363.4971923828125,1895.4371337890625,0.0,2271.16650390625,0.8691864013671875,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914284944534302,0.4010940790176391,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1347961425781,0.9763445854187012,0.3802535235881805,0.3598277568817138,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826037883758544,0.3883445560932159,0.2715098261833191,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070459604263306,0.3102538287639618,0.294088214635849,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214486241340637,0.2289204448461532,1.032245397567749,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.7832894325256348,2.783283233642578,6.220525392564014e-06,2.146138906478882,0.9037396907806396,0.9037396907806396,0.0,92.4426727294922,109.0,28783.853515625,0.0,1670.389404296875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805687785148621,1.0,0.0,0.0,3.5492587089538574,3.549281358718872,8.405597782257246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.029296875,0.0,1408.473388671875,1895.4371337890625,0.0,2295.248779296875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914284944534302,0.4010940790176391,0.3605839014053345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1347961425781,0.9763445854187012,0.3802535235881805,0.3598277568817138,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826037883758544,0.3883445560932159,0.2715098261833191,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070459604263306,0.3102538287639618,0.294088214635849,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214486241340637,0.2289204448461532,1.032245397567749,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036978721618652,1.0,1.0,0.0,1.0,-2.7832894325256348,2.783283233642578,6.220525392564014e-06,2.146138906478882,0.9037396907806396,0.9037396907806396,0.0,92.4426727294922,109.0,28783.853515625,0.0,1670.389404296875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805687785148621,1.0,0.0,0.0,3.5492587089538574,3.549281358718872,8.405597782257246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.029296875,0.0,1408.473388671875,1895.4371337890625,0.0,2295.248779296875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893488883972168,0.4016722738742828,0.3613541424274444,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703430175781,0.9745058417320251,0.3815773427486419,0.3612623810768127,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805658459663392,0.3892702758312225,0.2723141312599182,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051311612129213,0.311369240283966,0.2953063547611236,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199484944343567,0.2297426164150238,1.0365980863571167,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062597393989563,1.0,1.0,0.0,1.0,-2.793602705001831,2.7935965061187744,6.266730451898184e-06,2.1541004180908203,0.9105887413024902,0.9105887413024902,0.0,93.66182708740234,109.0,29031.859375,0.0,1691.5960693359375,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878827452659607,1.0,0.0,0.0,3.5902867317199707,3.590309858322144,8.601052172707568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10205078125,0.0,1453.6851806640625,1895.4371337890625,0.0,2361.195068359375,0.8905246257781982,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794617295265198,0.4018385112285614,0.3617810904979706,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0354919433594,0.963990032672882,0.3826027512550354,0.3624770939350128,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701653122901917,0.3898497521877289,0.2729157209396362,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948776125907898,0.312219500541687,0.2963453531265259,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113752007484436,0.2303363978862762,1.0403238534927368,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850800037384,1.0,1.0,0.0,1.0,-2.80202865600586,2.802022218704224,6.304640464804834e-06,2.16062068939209,0.9174600839614868,0.9174600839614868,0.0,97.1726531982422,127.0,29070.318359375,0.0,1721.0435791015625,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936922311782837,1.0,0.0,0.0,3.623090505599976,3.623113870620728,8.758942158237915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4345703125,0.0,1490.0283203125,1895.4371337890625,0.0,2413.900390625,0.8979609608650208,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006282985210418,0.3615759611129761,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.926582098007202,0.3835065364837646,0.364133358001709,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325804710388184,0.3896966874599457,0.273441880941391,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632169365882874,0.3129042685031891,0.2977579236030578,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.230643093585968,1.045156717300415,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119218349456787,2.811915636062622,6.349367595248623e-06,2.168308019638061,0.9264979362487792,0.9264979362487792,0.0,108.818359375,145.0,29699.828125,0.0,1791.905517578125,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142232894897461,1.0,0.0,0.0,3.678452014923096,3.678476095199585,9.028664180732448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98388671875,0.0,1554.046142578125,1895.4371337890625,0.0,2602.13818359375,0.9106091856956482,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006282985210418,0.3615759611129761,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.926582098007202,0.3835065364837646,0.364133358001709,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325804710388184,0.3896966874599457,0.273441880941391,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632169365882874,0.3129042685031891,0.2977579236030578,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.230643093585968,1.045156717300415,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189496874809265,1.0,1.0,0.0,1.0,-2.8119218349456787,2.811915636062622,6.349367595248623e-06,2.168308019638061,0.9264979362487792,0.9264979362487792,0.0,108.818359375,145.0,29699.828125,0.0,1791.905517578125,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142232894897461,1.0,0.0,0.0,3.678452014923096,3.678476095199585,9.028664180732448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98388671875,0.0,1554.046142578125,1895.4371337890625,0.0,2602.13818359375,0.9106091856956482,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281126022339,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8873897790908813,0.3832904994487762,0.3647725284099579,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891549289226532,0.3883218169212341,0.273120105266571,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830807626247406,0.3125618398189544,0.2982620298862457,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.229986697435379,1.0461095571517944,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123459815979004,2.812339782714844,6.351221600198187e-06,2.168606996536255,0.9318904876708984,0.9318904876708984,0.0,124.37629699707033,163.0,30238.5625,0.0,1867.162841796875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300343751907349,1.0,0.0,0.0,3.720014572143554,3.720039129257202,9.233845048584044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36279296875,0.0,1604.1373291015625,1895.4371337890625,0.0,2748.765625,0.920189082622528,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281126022339,0.3981105387210846,0.3601482212543487,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8873897790908813,0.3832904994487762,0.3647725284099579,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.891549289226532,0.3883218169212341,0.273120105266571,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.830807626247406,0.3125618398189544,0.2982620298862457,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.229986697435379,1.0461095571517944,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291308760643005,1.0,1.0,0.0,1.0,-2.8123459815979004,2.812339782714844,6.351221600198187e-06,2.168606996536255,0.9318904876708984,0.9318904876708984,0.0,124.37629699707033,163.0,30238.5625,0.0,1867.162841796875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300343751907349,1.0,0.0,0.0,3.720014572143554,3.720039129257202,9.233845048584044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36279296875,0.0,1604.1373291015625,1895.4371337890625,0.0,2748.765625,0.920189082622528,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949509859085083,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540283203125,0.855411946773529,0.3823953866958618,0.3647674322128296,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584033250808716,0.3862613141536712,0.272305428981781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020244836807251,0.311578631401062,0.2981658577919006,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832183599472,1.0442310571670532,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333170890808,1.0,1.0,0.0,1.0,-2.8065342903137207,2.806528091430664,6.32479896012228e-06,2.1640336513519287,0.933807611465454,0.933807611465454,0.0,141.80162048339844,181.0,30741.552734375,0.0,1941.433837890625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407432436943054,1.0,0.0,0.0,3.7480180263519287,3.7480428218841553,9.373388820677064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.869140625,0.0,1639.3729248046875,1895.4371337890625,0.0,2848.659912109375,0.9267229437828064,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949509859085083,0.3581030964851379,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540283203125,0.855411946773529,0.3823953866958618,0.3647674322128296,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584033250808716,0.3862613141536712,0.272305428981781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020244836807251,0.311578631401062,0.2981658577919006,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832183599472,1.0442310571670532,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395333170890808,1.0,1.0,0.0,1.0,-2.8065342903137207,2.806528091430664,6.32479896012228e-06,2.1640336513519287,0.933807611465454,0.933807611465454,0.0,141.80162048339844,181.0,30741.552734375,0.0,1941.433837890625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407432436943054,1.0,0.0,0.0,3.7480180263519287,3.7480428218841553,9.373388820677064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.869140625,0.0,1639.3729248046875,1895.4371337890625,0.0,2848.659912109375,0.9267229437828064,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373756408691406,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8301187753677368,0.3811851739883423,0.364419937133789,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321287631988525,0.3839279413223266,0.2712607383728027,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763380408287048,0.3102835118770599,0.2977367639541626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270319461822509,1.0406310558319092,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973196506500244,2.7973132133483887,6.283029506448656e-06,2.156787872314453,0.9329171180725098,0.9329171180725098,0.0,159.95880126953125,169.0,31397.283203125,0.0,2013.3770751953125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217395782471,1.0,0.0,0.0,3.76369047164917,3.763715505599976,9.451943014937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1494140625,0.0,1660.2962646484375,1895.4371337890625,0.0,2929.85498046875,0.9304635524749756,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373756408691406,0.3916286528110504,0.355855643749237,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.8301187753677368,0.3811851739883423,0.364419937133789,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321287631988525,0.3839279413223266,0.2712607383728027,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763380408287048,0.3102835118770599,0.2977367639541626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031976580619812,0.2270319461822509,1.0406310558319092,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498237013816833,1.0,1.0,0.0,1.0,-2.7973196506500244,2.7973132133483887,6.283029506448656e-06,2.156787872314453,0.9329171180725098,0.9329171180725098,0.0,159.95880126953125,169.0,31397.283203125,0.0,2013.3770751953125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217395782471,1.0,0.0,0.0,3.76369047164917,3.763715505599976,9.451943014937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1494140625,0.0,1660.2962646484375,1895.4371337890625,0.0,2929.85498046875,0.9304635524749756,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310524225234985,0.389940083026886,0.3545719981193542,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587646484375,0.8245201706886292,0.3805135190486908,0.3640176057815552,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261590003967285,0.3827109038829803,0.270585149526596,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705393433570862,0.3095706105232239,0.2972880899906158,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973546743392944,0.2261334657669067,1.0376402139663696,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510886907577515,1.0,1.0,0.0,1.0,-2.790353536605835,2.790347099304199,6.2517192418454215e-06,2.15139102935791,0.9307095408439636,0.9307095408439636,0.0,164.27426147460938,169.0,32059.390625,0.0,2022.6602783203125,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563382625579834,1.0,0.0,0.0,3.7671732902526855,3.767198324203491,9.469443966736436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25146484375,0.0,1665.751220703125,1895.4371337890625,0.0,2994.668212890625,0.93132883310318,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276653289794922,0.3881910741329193,0.3530597686767578,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.8218079209327698,0.3797747194766998,0.3633980453014374,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230867981910706,0.3814335465431213,0.2697460651397705,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676866054534912,0.308799535036087,0.29663947224617,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371129989624,0.2251831144094467,1.0337767601013184,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508502721786499,1.0,1.0,0.0,1.0,-2.781362295150757,2.7813560962677,6.211332674865844e-06,2.144383668899536,0.928937554359436,0.928937554359436,0.0,165.96060180664062,157.0,31973.26953125,0.0,2016.145751953125,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579260110855103,1.0,0.0,0.0,3.767338514328003,3.767363786697388,9.47027501752018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.369140625,0.0,1667.1068115234375,1895.4371337890625,0.0,3009.55517578125,0.9314956068992616,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847106397151947,0.3499244451522827,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.8218616247177124,0.3782638311386108,0.3619605898857116,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224475383758545,0.3788809776306152,0.2679540514945984,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.767460286617279,0.3072343468666076,0.2951439321041107,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232691645622253,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470912456512451,1.0,1.0,0.0,1.0,-2.761471509933472,2.761465311050415,6.122411832620855e-06,2.1288623809814453,0.9219903945922852,0.9219903945922852,0.0,164.26771545410156,145.0,32594.5390625,0.0,1976.29052734375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663139343261719,1.0,0.0,0.0,3.758899688720703,3.758924722671509,9.427894838154316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0888671875,0.0,1659.6768798828125,1895.4371337890625,0.0,3088.2314453125,0.929813802242279,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847106397151947,0.3499244451522827,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.8218616247177124,0.3782638311386108,0.3619605898857116,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224475383758545,0.3788809776306152,0.2679540514945984,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.767460286617279,0.3072343468666076,0.2951439321041107,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232691645622253,1.025084376335144,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470912456512451,1.0,1.0,0.0,1.0,-2.761471509933472,2.761465311050415,6.122411832620855e-06,2.1288623809814453,0.9219903945922852,0.9219903945922852,0.0,164.26771545410156,145.0,32594.5390625,0.0,1976.29052734375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663139343261719,1.0,0.0,0.0,3.758899688720703,3.758924722671509,9.427894838154316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0888671875,0.0,1659.6768798828125,1895.4371337890625,0.0,3088.2314453125,0.929813802242279,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412124633789,0.3826638162136078,0.3480494916439056,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.8242790102958679,0.3773542046546936,0.3610403537750244,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244693279266357,0.3773733675479889,0.2668611407279968,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697112560272217,0.3063017427921295,0.2941913604736328,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948240399360657,0.2221445590257644,1.0196404457092283,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434824228286743,1.0,1.0,0.0,1.0,-2.749112606048584,2.749106407165528,6.067486083338736e-06,2.1192190647125244,0.9159800410270692,0.9159800410270692,0.0,161.11582946777344,145.0,33326.77734375,0.0,1941.93310546875,1.0,280.9850769042969,283.1239624023437,291.3358764648437,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740109205245972,1.0,0.0,0.0,3.748219966888428,3.7482450008392334,9.37439892823022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.87060546875,0.0,1648.796142578125,1895.4371337890625,0.0,3160.431396484375,0.9275310039520264,1.0,0.0,3.0,1.0,0.0
