time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299596309661865,0.3812184929847717,0.3466218411922455,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.8266206979751587,0.3766997754573822,0.3603029251098633,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265268206596375,0.376302033662796,0.266021192073822,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719502449035645,0.3056341111660003,0.2934448719024658,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965882182121277,0.2213460505008697,1.0155293941497805,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404796600341797,1.0,1.0,0.0,1.0,-2.739663600921631,2.7396576404571533,6.025657512509497e-06,2.111845016479492,0.912161946296692,0.912161946296692,0.0,158.31021118164062,133.0,33226.9296875,0.0,1914.00439453125,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898076057434,1.0,0.0,0.0,3.738036870956421,3.7380619049072266,9.32353145799425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95556640625,0.0,1637.8475341796875,1895.4371337890625,0.0,3169.611572265625,0.925355076789856,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776920437812805,0.3432014286518097,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8346014618873596,0.3750765919685364,0.3584960401058197,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833819568157196,0.3736786246299743,0.26398965716362,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797544002532959,0.3039943873882293,0.2916150391101837,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161117076873,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.924554443481611e-06,2.0939199924468994,0.8994754552841187,0.8994754552841187,0.0,149.92874145507812,121.0,33809.9609375,0.0,1839.597412109375,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835526704788208,1.0,0.0,0.0,3.703815460205078,3.7038402557373047,9.153600899480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2109375,0.0,1601.0770263671875,1895.4371337890625,0.0,3249.86474609375,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367145657539368,0.3776920437812805,0.3432014286518097,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8346014618873596,0.3750765919685364,0.3584960401058197,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833819568157196,0.3736786246299743,0.26398965716362,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797544002532959,0.3039943873882293,0.2916150391101837,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161117076873,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589708328247,1.0,1.0,0.0,1.0,-2.716684579849243,2.7166786193847656,5.924554443481611e-06,2.0939199924468994,0.8994754552841187,0.8994754552841187,0.0,149.92874145507812,121.0,33809.9609375,0.0,1839.597412109375,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835526704788208,1.0,0.0,0.0,3.703815460205078,3.7038402557373047,9.153600899480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2109375,0.0,1601.0770263671875,1895.4371337890625,0.0,3249.86474609375,0.9179304242134094,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148904800415,0.3741342723369598,0.3397010862827301,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8453546762466431,0.3733982741832733,0.356582760810852,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438374996185303,0.3710116744041443,0.2618878483772278,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790330171585083,0.3023168444633484,0.2896956503391266,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799144268036,0.995181143283844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.692945003509521,5.821044851472834e-06,2.0754144191741943,0.8840029835700989,0.8840029835700989,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.91845703125,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916143178939819,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94287109375,0.0,1548.654541015625,1895.4371337890625,0.0,3325.30126953125,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462148904800415,0.3741342723369598,0.3397010862827301,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8453546762466431,0.3733982741832733,0.356582760810852,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438374996185303,0.3710116744041443,0.2618878483772278,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790330171585083,0.3023168444633484,0.2896956503391266,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799144268036,0.995181143283844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227744579315186,1.0,1.0,0.0,1.0,-2.69295072555542,2.692945003509521,5.821044851472834e-06,2.0754144191741943,0.8840029835700989,0.8840029835700989,0.0,140.17401123046875,109.0,34343.61328125,0.0,1758.91845703125,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916143178939819,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.94287109375,0.0,1548.654541015625,1895.4371337890625,0.0,3325.30126953125,0.9072564244270324,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525339961051941,0.3729786276817322,0.338142991065979,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8522730469703674,0.3729781210422516,0.3557445406913757,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503751754760742,0.3701641261577606,0.2609450221061706,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.7970697283744812,0.3018245995044708,0.2888311445713043,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878814697266,0.2167795747518539,0.9903651475906372,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178567171096802,1.0,1.0,0.0,1.0,-2.682105541229248,2.6820998191833496,5.773890279670013e-06,2.0668816566467285,0.8790543675422668,0.8790543675422668,0.0,134.79794311523438,109.0,33265.19921875,0.0,1718.2943115234375,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799998760223389,1.0,0.0,0.0,3.628624439239502,3.628648519515991,8.785719387560675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.458984375,0.0,1519.634033203125,1895.4371337890625,0.0,3216.57958984375,0.9014828205108644,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613220453262329,0.3724361658096313,0.3372252881526947,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.8615392446517944,0.3730391263961792,0.3553855717182159,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592797517776489,0.3698442876338959,0.2604043185710907,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.805974543094635,0.3017414510250091,0.2883628010749817,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.2164197713136673,0.987012505531311,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130199193954468,1.0,1.0,0.0,1.0,-2.675323247909546,2.6753175258636475,5.744400823459728e-06,2.061498641967773,0.8737896680831909,0.8737896680831909,0.0,128.79652404785156,97.0,32982.0,0.0,1681.01025390625,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706080317497253,1.0,0.0,0.0,3.603774309158325,3.603797912597656,8.665795689921652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.03759765625,0.0,1492.299560546875,1895.4371337890625,0.0,3128.51416015625,0.8959080576896667,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991295814514,0.37228524684906,0.3363523483276367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.8863598704338074,0.3740303516387939,0.3555548191070556,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833545446395874,0.3701019883155823,0.2600148916244507,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276793956756592,0.3023367524147033,0.2881921231746673,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163892984390258,0.983500838279724,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156939506531,1.0,1.0,0.0,1.0,-2.6695756912231445,2.669569969177246,5.719337877962971e-06,2.056872844696045,0.8663555979728699,0.8663555979728699,0.0,115.99435424804688,85.0,31718.19921875,0.0,1614.443115234375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461884260177612,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.447806862932339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84130859375,0.0,1442.1256103515625,1895.4371337890625,0.0,2899.584716796875,0.8856633305549622,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991295814514,0.37228524684906,0.3363523483276367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.8863598704338074,0.3740303516387939,0.3555548191070556,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833545446395874,0.3701019883155823,0.2600148916244507,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276793956756592,0.3023367524147033,0.2881921231746673,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163892984390258,0.983500838279724,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037156939506531,1.0,1.0,0.0,1.0,-2.6695756912231445,2.669569969177246,5.719337877962971e-06,2.056872844696045,0.8663555979728699,0.8663555979728699,0.0,115.99435424804688,85.0,31718.19921875,0.0,1614.443115234375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461884260177612,1.0,0.0,0.0,3.5581588745117188,3.5581822395324707,8.447806862932339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84130859375,0.0,1442.1256103515625,1895.4371337890625,0.0,2899.584716796875,0.8856633305549622,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786314964294,0.372829407453537,0.3362145721912384,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4694519042969,0.9214398264884948,0.3757537603378296,0.3565069437026977,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172239303588868,0.3710809648036957,0.2602041661739349,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856429398059845,0.3035889863967895,0.2887170910835266,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154774665833,0.2169884294271469,0.9830955862998962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927926063537,1.0,1.0,0.0,1.0,-2.6709206104278564,2.670914888381958,5.7249076235166285e-06,2.0578155517578125,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.62109375,0.0,1556.5499267578125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246262073516846,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389777630451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.58056640625,0.0,1401.3560791015625,1895.4371337890625,0.0,2698.480224609375,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786314964294,0.372829407453537,0.3362145721912384,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4694519042969,0.9214398264884948,0.3757537603378296,0.3565069437026977,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172239303588868,0.3710809648036957,0.2602041661739349,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.856429398059845,0.3035889863967895,0.2887170910835266,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154774665833,0.2169884294271469,0.9830955862998962,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927926063537,1.0,1.0,0.0,1.0,-2.6709206104278564,2.670914888381958,5.7249076235166285e-06,2.0578155517578125,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.62109375,0.0,1556.5499267578125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246262073516846,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389777630451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.58056640625,0.0,1401.3560791015625,1895.4371337890625,0.0,2698.480224609375,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737805783748626,0.3364812135696411,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.9700515270233154,0.377925157546997,0.3579274117946625,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656186699867249,0.3724912405014038,0.2607273161411285,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975498676300049,0.3052460849285126,0.2896659076213836,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179822474718094,0.9846562147140504,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486800342798233,1.0,1.0,0.0,1.0,-2.676588773727417,2.6765830516815186,5.74916248297086e-06,2.0621492862701416,0.8592735528945923,0.8592735528945923,0.0,89.78633117675781,91.0,29474.490234375,-0.0,1504.857666015625,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367869377136,1.0,0.0,0.0,3.494377374649048,3.4944000244140625,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.771484375,0.0,1371.75390625,1895.4371337890625,0.0,2527.6630859375,0.871120274066925,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737805783748626,0.3364812135696411,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.9700515270233154,0.377925157546997,0.3579274117946625,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656186699867249,0.3724912405014038,0.2607273161411285,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975498676300049,0.3052460849285126,0.2896659076213836,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179822474718094,0.9846562147140504,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486800342798233,1.0,1.0,0.0,1.0,-2.676588773727417,2.6765830516815186,5.74916248297086e-06,2.0621492862701416,0.8592735528945923,0.8592735528945923,0.0,89.78633117675781,91.0,29474.490234375,-0.0,1504.857666015625,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367869377136,1.0,0.0,0.0,3.494377374649048,3.4944000244140625,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.771484375,0.0,1371.75390625,1895.4371337890625,0.0,2527.6630859375,0.871120274066925,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750324547290802,0.3374726176261902,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.9785163402557372,0.3804229199886322,0.3601351380348205,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737578630447388,0.3742211759090423,0.2618253231048584,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061102867126464,0.3071880638599396,0.2913641333580017,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028708457947,0.2192363739013672,0.9896857142448424,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883165359497,1.0,1.0,0.0,1.0,-2.689828872680664,2.6898229122161865,5.806098215543898e-06,2.072310209274292,0.8597455024719238,0.8597455024719238,0.0,88.45532989501953,109.0,28557.138671875,-0.0,1517.154052734375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.079508120317769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.4810791015625,1895.4371337890625,0.0,2383.344970703125,0.8676259517669678,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750324547290802,0.3374726176261902,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.9785163402557372,0.3804229199886322,0.3601351380348205,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737578630447388,0.3742211759090423,0.2618253231048584,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061102867126464,0.3071880638599396,0.2913641333580017,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028708457947,0.2192363739013672,0.9896857142448424,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883165359497,1.0,1.0,0.0,1.0,-2.689828872680664,2.6898229122161865,5.806098215543898e-06,2.072310209274292,0.8597455024719238,0.8597455024719238,0.0,88.45532989501953,109.0,28557.138671875,-0.0,1517.154052734375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903279066085815,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.079508120317769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.4810791015625,1895.4371337890625,0.0,2383.344970703125,0.8676259517669678,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667232036590576,0.3756973147392273,0.338104784488678,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.9714751243591307,0.3817305564880371,0.3614123463630676,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661428928375244,0.3751425147056579,0.2624983489513397,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988369107246399,0.3082053065299988,0.2923786640167236,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059217929840088,0.2198994159698486,0.9929686188697816,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915074408054352,1.0,1.0,0.0,1.0,-2.698094606399536,2.6980888843536377,5.84189047003747e-06,2.0787038803100586,0.8614960312843323,0.8614960312843323,0.0,90.98888397216795,109.0,27790.689453125,-0.0,1540.3564453125,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806615233421326,1.0,0.0,0.0,3.476877212524414,3.4768996238708496,8.066256214078749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.57373046875,0.0,1350.291259765625,1895.4371337890625,0.0,2296.081787109375,0.8668955564498901,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542925953865052,0.376447856426239,0.3389166891574859,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.9599186182022096,0.3831171095371246,0.362851619720459,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538961052894592,0.3761475682258606,0.263298749923706,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878905177116394,0.3092858493328094,0.2935329377651214,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961008548736572,0.2206087857484817,0.9967952370643616,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955992102622986,1.0,1.0,0.0,1.0,-2.7077455520629883,2.70773983001709,5.883824087504763e-06,2.0861709117889404,0.8628466129302979,0.8628466129302979,0.0,94.88443756103516,127.0,27702.92578125,-0.0,1571.9454345703125,1.0,282.1402587890625,284.0403747558594,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765142917633057,1.0,0.0,0.0,3.477672815322876,3.4776952266693115,8.069948762567947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79931640625,0.0,1349.9998779296875,1895.4371337890625,0.0,2258.90087890625,0.8669117093086243,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311106681824,0.3780931234359741,0.3407038748264313,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.927729308605194,0.3860316574573517,0.3659327626228332,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207020401954652,0.3783020377159118,0.2650446891784668,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610492944717407,0.3115535676479339,0.2960230410099029,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920324325561,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780031204224,2.728774070739746,5.975777185085462e-06,2.102463960647583,0.8689207434654236,0.8689207434654236,0.0,105.89319610595705,145.0,27012.341796875,-0.0,1653.2578125,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640420198440552,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121532459881564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53173828125,0.0,1358.7867431640625,1895.4371337890625,0.0,2148.117919921875,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311106681824,0.3780931234359741,0.3407038748264313,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.927729308605194,0.3860316574573517,0.3659327626228332,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207020401954652,0.3783020377159118,0.2650446891784668,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610492944717407,0.3115535676479339,0.2960230410099029,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920324325561,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780031204224,2.728774070739746,5.975777185085462e-06,2.102463960647583,0.8689207434654236,0.8689207434654236,0.0,105.89319610595705,145.0,27012.341796875,-0.0,1653.2578125,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640420198440552,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121532459881564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53173828125,0.0,1358.7867431640625,1895.4371337890625,0.0,2148.117919921875,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800666332244873,0.342875212430954,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.8964837789535522,0.3892291784286499,0.3693805038928985,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899505138397217,0.3807555139064789,0.2670724391937256,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.835753858089447,0.3140463531017303,0.298825204372406,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.752825736999512,2.752819538116455,6.081801075197291e-06,2.1211049556732178,0.878076434135437,0.878076434135437,0.0,119.67645263671876,163.0,26418.951171875,-0.0,1753.3184814453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753288209438324,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.23650168513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.526611328125,1895.4371337890625,0.0,2053.9658203125,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895027041435242,0.3800666332244873,0.342875212430954,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.8964837789535522,0.3892291784286499,0.3693805038928985,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899505138397217,0.3807555139064789,0.2670724391937256,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.835753858089447,0.3140463531017303,0.298825204372406,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561014175415,1.0,1.0,0.0,1.0,-2.752825736999512,2.752819538116455,6.081801075197291e-06,2.1211049556732178,0.878076434135437,0.878076434135437,0.0,119.67645263671876,163.0,26418.951171875,-0.0,1753.3184814453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753288209438324,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.23650168513268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.526611328125,1895.4371337890625,0.0,2053.9658203125,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635243773460388,0.3822964429855346,0.345355361700058,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.8709539175033569,0.3926575779914856,0.3731222152709961,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642868399620056,0.3834486901760101,0.2693245708942413,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139033913612366,0.3167251050472259,0.3018767833709717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920452833175,1.025231122970581,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320554375648499,1.0,1.0,0.0,1.0,-2.779260635375977,2.77925443649292,6.199472409207374e-06,2.141615152359009,0.8901408314704895,0.8901408314704895,0.0,135.2127685546875,181.0,25839.40625,-0.0,1867.0833740234373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743758499622345,1.0,0.0,0.0,3.550497770309448,3.550520658493042,8.411467433688813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1417.8922119140625,1895.4371337890625,0.0,1971.7015380859373,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635243773460388,0.3822964429855346,0.345355361700058,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.8709539175033569,0.3926575779914856,0.3731222152709961,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642868399620056,0.3834486901760101,0.2693245708942413,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139033913612366,0.3167251050472259,0.3018767833709717,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920452833175,1.025231122970581,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320554375648499,1.0,1.0,0.0,1.0,-2.779260635375977,2.77925443649292,6.199472409207374e-06,2.141615152359009,0.8901408314704895,0.8901408314704895,0.0,135.2127685546875,181.0,25839.40625,-0.0,1867.0833740234373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743758499622345,1.0,0.0,0.0,3.550497770309448,3.550520658493042,8.411467433688813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1417.8922119140625,1895.4371337890625,0.0,1971.7015380859373,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181304931641,0.3839733004570007,0.3476384878158569,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.8490785956382751,0.3957429230213165,0.3767848610877991,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424028754234314,0.3857313394546509,0.2714894711971283,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929593920707703,0.3191128671169281,0.3048687577247619,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270196676254272,1.0355020761489868,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945468902588,6.315082373475889e-06,2.161626100540161,0.902069330215454,0.902069330215454,0.0,152.20440673828125,169.0,25656.78515625,-0.0,1988.68603515625,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458029389381409,1.0,0.0,0.0,3.5750675201416016,3.575090408325196,8.528286343789659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.080078125,1895.4371337890625,0.0,1989.25244140625,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181304931641,0.3839733004570007,0.3476384878158569,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.8490785956382751,0.3957429230213165,0.3767848610877991,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424028754234314,0.3857313394546509,0.2714894711971283,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929593920707703,0.3191128671169281,0.3048687577247619,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270196676254272,1.0355020761489868,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599826812744,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945468902588,6.315082373475889e-06,2.161626100540161,0.902069330215454,0.902069330215454,0.0,152.20440673828125,169.0,25656.78515625,-0.0,1988.68603515625,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458029389381409,1.0,0.0,0.0,3.5750675201416016,3.575090408325196,8.528286343789659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.080078125,1895.4371337890625,0.0,1989.25244140625,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368144631385803,0.3843128085136413,0.3482886254787445,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73370361328125,0.8449670076370239,0.3969276547431946,0.3782049715518951,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.838118851184845,0.3864636719226837,0.2722401618957519,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888151407241821,0.3200007379055023,0.3059883415699005,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076223492622375,0.227535143494606,1.039032220840454,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493595004081726,1.0,1.0,0.0,1.0,-2.813940048217773,2.813933849334717,6.356010089803021e-06,2.168731689453125,0.9067075848579408,0.9067075848579408,0.0,156.41998291015625,169.0,25867.9765625,-0.0,2023.431640625,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534189224243164,1.0,0.0,0.0,3.6058835983276367,3.6059069633483887,8.675942808622494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.033203125,0.0,1474.64697265625,1895.4371337890625,0.0,2055.101806640625,0.894423246383667,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349517583847046,0.3843081593513489,0.3484739065170288,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.8436444997787476,0.3978448808193207,0.3792391121387481,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365291953086853,0.3868947923183441,0.2726764678955078,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.787430465221405,0.3206559717655182,0.3067644834518432,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062283754348755,0.2278555184602737,1.0411590337753296,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509920120239258,1.0,1.0,0.0,1.0,-2.819424629211426,2.81941819190979,6.3810630308580585e-06,2.1730737686157227,0.9113699793815612,0.9113699793815612,0.0,158.23817443847656,157.0,25858.728515625,-0.0,2041.1097412109373,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595809102058411,1.0,0.0,0.0,3.628947973251343,3.628971576690674,8.787285992184479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6884765625,0.0,1500.4100341796875,1895.4371337890625,0.0,2108.89794921875,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352018594741821,0.3829695880413055,0.3476418852806091,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.8452809453010559,0.3986340165138244,0.3802812695503235,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374441862106323,0.3865911662578583,0.2727147042751312,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889000773429871,0.3210629820823669,0.3074060380458832,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277470827102661,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228638648987,1.0,1.0,0.0,1.0,-2.821141242980957,2.8211348056793213,6.389277587004472e-06,2.174598693847656,0.9159911274909972,0.9159911274909972,0.0,157.60537719726562,145.0,26387.40234375,-0.0,2040.866455078125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781451404094696,1.0,0.0,0.0,3.665834665298462,3.665858507156372,8.966831614998227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10693359375,0.0,1543.6165771484375,1895.4371337890625,0.0,2303.18115234375,0.9081240892410278,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352018594741821,0.3829695880413055,0.3476418852806091,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.8452809453010559,0.3986340165138244,0.3802812695503235,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374441862106323,0.3865911662578583,0.2727147042751312,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889000773429871,0.3210629820823669,0.3074060380458832,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277470827102661,1.0416862964630127,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505228638648987,1.0,1.0,0.0,1.0,-2.821141242980957,2.8211348056793213,6.389277587004472e-06,2.174598693847656,0.9159911274909972,0.9159911274909972,0.0,157.60537719726562,145.0,26387.40234375,-0.0,2040.866455078125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781451404094696,1.0,0.0,0.0,3.665834665298462,3.665858507156372,8.966831614998227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.10693359375,0.0,1543.6165771484375,1895.4371337890625,0.0,2303.18115234375,0.9081240892410278,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805676102638244,0.3455278277397156,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.8505961894989014,0.3984627425670624,0.3801493346691131,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418303728103638,0.3852517902851105,0.2718141376972198,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939380407333374,0.3206096291542053,0.3069909214973449,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690466880798,1.0377492904663086,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121371269226074,2.812130689620972,6.348746410367312e-06,2.167744398117065,0.9169798493385316,0.9169798493385316,0.0,153.17237854003906,133.0,26825.525390625,-0.0,2004.90771484375,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548739433289,1.0,0.0,0.0,3.6897459030151367,3.689770221710205,9.084190537578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52392578125,0.0,1573.176025390625,1895.4371337890625,0.0,2453.65478515625,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388211727142334,0.3805676102638244,0.3455278277397156,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.8505961894989014,0.3984627425670624,0.3801493346691131,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418303728103638,0.3852517902851105,0.2718141376972198,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939380407333374,0.3206096291542053,0.3069909214973449,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690466880798,1.0377492904663086,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218854904175,1.0,1.0,0.0,1.0,-2.8121371269226074,2.812130689620972,6.348746410367312e-06,2.167744398117065,0.9169798493385316,0.9169798493385316,0.0,153.17237854003906,133.0,26825.525390625,-0.0,2004.90771484375,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548739433289,1.0,0.0,0.0,3.6897459030151367,3.689770221710205,9.084190537578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.52392578125,0.0,1573.176025390625,1895.4371337890625,0.0,2453.65478515625,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
