time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456356525421143,0.3778111636638641,0.3428716659545898,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8593049645423889,0.3978363275527954,0.379384696483612,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494356274604797,0.383461594581604,0.2704375386238098,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.80214923620224,0.3197309672832489,0.3059838712215423,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725562572479,1.031102180480957,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478673934937,1.0,1.0,0.0,1.0,-2.797175884246826,2.797169685363769,6.281386049522553e-06,2.156217575073242,0.9148941040039062,0.9148941040039062,0.0,146.11285400390625,121.0,27364.525390625,-0.0,1947.103271484375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779781341553,1.0,0.0,0.0,3.7007699012756334,3.700794219970703,9.138553309639974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4326171875,0.0,1588.31689453125,1895.4371337890625,0.0,2554.705078125,0.9164248108863832,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456356525421143,0.3778111636638641,0.3428716659545898,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8593049645423889,0.3978363275527954,0.379384696483612,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494356274604797,0.383461594581604,0.2704375386238098,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.80214923620224,0.3197309672832489,0.3059838712215423,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725562572479,1.031102180480957,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399478673934937,1.0,1.0,0.0,1.0,-2.797175884246826,2.797169685363769,6.281386049522553e-06,2.156217575073242,0.9148941040039062,0.9148941040039062,0.0,146.11285400390625,121.0,27364.525390625,-0.0,1947.103271484375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779781341553,1.0,0.0,0.0,3.7007699012756334,3.700794219970703,9.138553309639974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4326171875,0.0,1588.31689453125,1895.4371337890625,0.0,2554.705078125,0.9164248108863832,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558202385902405,0.3749733567237854,0.3400521278381347,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137756347656,0.8715826869010925,0.3970277607440948,0.3783429265022278,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604565262794495,0.3815198838710785,0.2688759267330169,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712841033936,0.3186783492565155,0.3047078549861908,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.2240939289331436,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682359695435,1.0,1.0,0.0,1.0,-2.7795467376708984,2.779540538787842,6.202399163157679e-06,2.1426005363464355,0.9099008440971376,0.9099008440971376,0.0,137.26449584960938,109.0,27939.2734375,-0.0,1877.2232666015625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229663848877,1.0,0.0,0.0,3.699295043945313,3.69931960105896,9.131270530815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3232421875,0.0,1589.1998291015625,1895.4371337890625,0.0,2637.263427734375,0.9163228869438172,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558202385902405,0.3749733567237854,0.3400521278381347,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137756347656,0.8715826869010925,0.3970277607440948,0.3783429265022278,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604565262794495,0.3815198838710785,0.2688759267330169,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712841033936,0.3186783492565155,0.3047078549861908,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.2240939289331436,1.0231308937072754,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682359695435,1.0,1.0,0.0,1.0,-2.7795467376708984,2.779540538787842,6.202399163157679e-06,2.1426005363464355,0.9099008440971376,0.9099008440971376,0.0,137.26449584960938,109.0,27939.2734375,-0.0,1877.2232666015625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229663848877,1.0,0.0,0.0,3.699295043945313,3.69931960105896,9.131270530815528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3232421875,0.0,1589.1998291015625,1895.4371337890625,0.0,2637.263427734375,0.9163228869438172,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623305559158325,0.3735380470752716,0.3386450707912445,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544128417969,0.8792015910148621,0.39658322930336,0.3777862191200256,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674066066741943,0.3805196285247803,0.2680789530277252,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197453618049622,0.3181161880493164,0.3040319681167602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311521172523499,0.223321259021759,1.0189350843429563,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275971293449402,1.0,1.0,0.0,1.0,-2.7703745365142822,2.7703683376312256,6.161490091471933e-06,2.1355104446411133,0.905715823173523,0.905715823173523,0.0,132.357666015625,109.0,28618.685546875,-0.0,1839.763671875,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249832391738892,1.0,0.0,0.0,3.6939218044281006,3.693946123123169,9.104763307732356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49609375,0.0,1584.4853515625,1895.4371337890625,0.0,2701.796142578125,0.9152100682258606,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694887161254883,0.3720442652702331,0.3371117711067199,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922790527344,0.8875147700309753,0.3960768580436706,0.3771184384822845,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750377297401428,0.3794592320919037,0.2671966552734375,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266263604164124,0.3175013065338135,0.3032641112804413,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939352989197,0.2225059121847152,1.0144083499908447,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230036377906799,1.0,1.0,0.0,1.0,-2.7603063583374023,2.760300397872925,6.116746135376161e-06,2.127730369567871,0.9019948840141296,0.9019948840141296,0.0,127.32984161376952,97.0,28560.6640625,-0.0,1800.6014404296875,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266732096672058,1.0,0.0,0.0,3.684970617294312,3.68499493598938,9.060691468221194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.07373046875,0.0,1575.5257568359375,1895.4371337890625,0.0,2717.498779296875,0.9133498072624208,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872034549713135,0.3690560758113861,0.3340912759304046,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.907637655735016,0.3950243592262268,0.3757673799991607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704891204834,0.3773215711116791,0.2654399275779724,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431540727615356,0.316241979598999,0.3017109930515289,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600342273712,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.74008584022522,2.740079641342163,6.027363269822672e-06,2.1120991706848145,0.891313374042511,0.891313374042511,0.0,116.73311614990234,85.0,29226.80859375,-0.0,1720.43359375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056649684906,1.0,0.0,0.0,3.657328605651856,3.657352924346924,8.925268275561393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8623046875,0.0,1547.108642578125,1895.4371337890625,0.0,2804.8955078125,0.9074139595031738,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872034549713135,0.3690560758113861,0.3340912759304046,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.907637655735016,0.3950243592262268,0.3757673799991607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704891204834,0.3773215711116791,0.2654399275779724,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431540727615356,0.316241979598999,0.3017109930515289,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600342273712,1.0052634477615356,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675932884216,1.0,1.0,0.0,1.0,-2.74008584022522,2.740079641342163,6.027363269822672e-06,2.1120991706848145,0.891313374042511,0.891313374042511,0.0,116.73311614990234,85.0,29226.80859375,-0.0,1720.43359375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836056649684906,1.0,0.0,0.0,3.657328605651856,3.657352924346924,8.925268275561393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8623046875,0.0,1547.108642578125,1895.4371337890625,0.0,2804.8955078125,0.9074139595031738,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145167469978333,0.367840051651001,0.3320451974868774,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9397290349006652,0.395271897315979,0.3751218020915985,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226865768432616,0.3766648173332214,0.2642956674098968,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679983019828796,0.316072404384613,0.3007372319698334,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.2200470566749572,0.9981400966644288,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257323265075684,2.725726366043091,5.964016963844188e-06,2.100862979888916,0.8857384920120239,0.8857384920120239,0.0,104.87377166748048,73.0,27939.279296875,-0.0,1644.059814453125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135218620300293,1.0,0.0,0.0,3.628671884536743,3.628695726394653,8.785949034972873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5380859375,0.0,1515.13671875,1895.4371337890625,0.0,2595.662841796875,0.901036024093628,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145167469978333,0.367840051651001,0.3320451974868774,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9397290349006652,0.395271897315979,0.3751218020915985,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226865768432616,0.3766648173332214,0.2642956674098968,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679983019828796,0.316072404384613,0.3007372319698334,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862030982971,0.2200470566749572,0.9981400966644288,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257323265075684,2.725726366043091,5.964016963844188e-06,2.100862979888916,0.8857384920120239,0.8857384920120239,0.0,104.87377166748048,73.0,27939.279296875,-0.0,1644.059814453125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135218620300293,1.0,0.0,0.0,3.628671884536743,3.628695726394653,8.785949034972873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5380859375,0.0,1515.13671875,1895.4371337890625,0.0,2595.662841796875,0.901036024093628,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681232333183288,0.3315497040748596,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61968994140625,0.9836384654045104,0.3968102931976318,0.3758045434951782,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688782691955566,0.3774490356445312,0.2642534375190735,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908559501171112,0.3170768916606903,0.3009324669837951,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202298939228058,0.995532214641571,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994283676147,1.0,1.0,0.0,1.0,-2.7229983806610107,2.722992420196533,5.951946150162257e-06,2.0987021923065186,0.8816723227500916,0.8816723227500916,0.0,91.7566375732422,91.0,26752.8203125,-0.0,1579.1968994140625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856460213661194,1.0,0.0,0.0,3.6044769287109375,3.604500532150269,8.669175599607115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.310546875,0.0,1487.9095458984375,1895.4371337890625,0.0,2340.9775390625,0.8955637216567993,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681232333183288,0.3315497040748596,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61968994140625,0.9836384654045104,0.3968102931976318,0.3758045434951782,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688782691955566,0.3774490356445312,0.2642534375190735,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908559501171112,0.3170768916606903,0.3009324669837951,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202298939228058,0.995532214641571,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994283676147,1.0,1.0,0.0,1.0,-2.7229983806610107,2.722992420196533,5.951946150162257e-06,2.0987021923065186,0.8816723227500916,0.8816723227500916,0.0,91.7566375732422,91.0,26752.8203125,-0.0,1579.1968994140625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856460213661194,1.0,0.0,0.0,3.6044769287109375,3.604500532150269,8.669175599607115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.310546875,0.0,1487.9095458984375,1895.4371337890625,0.0,2340.9775390625,0.8955637216567993,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856073379515,0.3690840899944305,0.3322133421897888,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9914042353630066,0.3990088701248169,0.3776648640632629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772459268569946,0.3789859116077423,0.2651556134223938,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182744026184082,0.3187438249588012,0.3022929430007934,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171371698379,0.9981129169464112,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870905399322,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834888458252,5.99063741901773e-06,2.105504512786865,0.8786338567733765,0.8786338567733765,0.0,90.08699798583984,109.0,25768.306640625,-0.0,1584.1068115234375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612702250480652,1.0,0.0,0.0,3.583935260772705,3.583958625793457,8.570646627958922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8876953125,0.0,1464.88134765625,1895.4371337890625,0.0,2123.72314453125,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856073379515,0.3690840899944305,0.3322133421897888,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9914042353630066,0.3990088701248169,0.3776648640632629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772459268569946,0.3789859116077423,0.2651556134223938,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182744026184082,0.3187438249588012,0.3022929430007934,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171371698379,0.9981129169464112,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870905399322,1.0,1.0,0.0,1.0,-2.731840848922729,2.731834888458252,5.99063741901773e-06,2.105504512786865,0.8786338567733765,0.8786338567733765,0.0,90.08699798583984,109.0,25768.306640625,-0.0,1584.1068115234375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612702250480652,1.0,0.0,0.0,3.583935260772705,3.583958625793457,8.570646627958922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8876953125,0.0,1464.88134765625,1895.4371337890625,0.0,2123.72314453125,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616649746894836,0.3696616590023041,0.3327471017837524,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9855029582977296,0.4002200365066528,0.3788292109966278,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970288634300232,0.3798793852329254,0.2657909393310547,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106464385986328,0.3196950554847717,0.3032188415527344,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081364035606384,0.2215231209993362,1.000561237335205,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.497974544763565,1.0,1.0,0.0,1.0,-2.7386977672576904,2.738691806793213,6.020849468768574e-06,2.11083722114563,0.8781774640083313,0.8781774640083313,0.0,92.43934631347656,109.0,24951.103515625,-0.0,1604.9556884765625,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482101321220398,1.0,0.0,0.0,3.575286865234375,3.575310230255127,8.529333399565076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.20263671875,0.0,1455.012451171875,1895.4371337890625,0.0,2009.9864501953125,0.888966977596283,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493736028671264,0.3703390955924988,0.3334831893444061,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.975477695465088,0.4015264511108398,0.3801824748516083,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958804488182068,0.3808773458003998,0.2665765583515167,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.899581789970398,0.320735365152359,0.3043194413185119,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985508441925049,0.2221081256866455,1.0037357807159424,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017767548561096,1.0,1.0,0.0,1.0,-2.747288465499878,2.7472822666168213,6.05880359216826e-06,2.117515802383423,0.8769552111625671,0.8769552111625671,0.0,96.16065216064452,127.0,24835.724609375,-0.0,1634.8426513671875,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416614890098572,1.0,0.0,0.0,3.5684263706207275,3.5684497356414795,8.496631380694453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1447.2618408203125,1895.4371337890625,0.0,1953.7569580078125,0.8873580694198608,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719272911548614,0.3351876139640808,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396240234375,0.9458132982254028,0.4043522775173187,0.3831491768360138,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266682863235474,0.3831052184104919,0.2683479487895965,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872597336769104,0.3230079412460327,0.3067786693572998,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421670436859,1.011277675628662,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670459747314453,2.7670397758483887,6.14656073594233e-06,2.132883071899414,0.8772615790367126,0.8772615790367126,0.0,106.84625244140624,145.0,24136.736328125,-0.0,1714.2955322265625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258514165878296,1.0,0.0,0.0,3.559664487838745,3.559687614440918,8.45495719659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.58154296875,1895.4371337890625,0.0,1820.4315185546875,0.8852753043174744,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163529872894288,0.3719272911548614,0.3351876139640808,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396240234375,0.9458132982254028,0.4043522775173187,0.3831491768360138,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266682863235474,0.3831052184104919,0.2683479487895965,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872597336769104,0.3230079412460327,0.3067786693572998,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421670436859,1.011277675628662,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670459747314453,2.7670397758483887,6.14656073594233e-06,2.132883071899414,0.8772615790367126,0.8772615790367126,0.0,106.84625244140624,145.0,24136.736328125,-0.0,1714.2955322265625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258514165878296,1.0,0.0,0.0,3.559664487838745,3.559687614440918,8.45495719659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3232421875,0.0,1436.58154296875,1895.4371337890625,0.0,1820.4315185546875,0.8852753043174744,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860744833946228,0.3738391399383545,0.337300181388855,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.91264808177948,0.4074550867080688,0.3865026831626892,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953412175178528,0.3856365084648132,0.2704246938228607,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198874473572,0.3255282342433929,0.3095951974391937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884307384491,1.0203416347503662,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.790386199951172,2.7903800010681152,6.251063041418092e-06,2.151045560836792,0.8794155120849609,0.8794155120849609,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.935791015625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677700042725,1.0,0.0,0.0,3.5586345195770264,3.558657646179199,8.450065251963679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9852294921875,1895.4371337890625,0.0,1715.3680419921875,0.8828966021537781,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860744833946228,0.3738391399383545,0.337300181388855,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46875,0.91264808177948,0.4074550867080688,0.3865026831626892,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953412175178528,0.3856365084648132,0.2704246938228607,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198874473572,0.3255282342433929,0.3095951974391937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884307384491,1.0203416347503662,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.523825466632843,1.0,1.0,0.0,1.0,-2.790386199951172,2.7903800010681152,6.251063041418092e-06,2.151045560836792,0.8794155120849609,0.8794155120849609,0.0,120.38756561279295,163.0,23480.205078125,-0.0,1813.935791015625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677700042725,1.0,0.0,0.0,3.5586345195770264,3.558657646179199,8.450065251963679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9852294921875,1895.4371337890625,0.0,1715.3680419921875,0.8828966021537781,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752376735210418,0.3392823338508606,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.8847304582595825,0.4101980626583099,0.3898027837276459,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683505058288574,0.3877700567245483,0.2724505364894867,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233977556228638,0.3277675211429596,0.3124001324176788,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.226350337266922,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.813666820526123,2.8136606216430664,6.356349331326783e-06,2.169241189956665,0.8803694844245911,0.8803694844245911,0.0,136.1123046875,181.0,23233.912109375,-0.0,1925.56103515625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136170268058777,1.0,0.0,0.0,3.541689872741699,3.541712760925293,8.369785859940748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3974609375,0.0,1412.895263671875,1895.4371337890625,0.0,1719.8282470703125,0.87742680311203,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.859193742275238,0.3752376735210418,0.3392823338508606,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.8847304582595825,0.4101980626583099,0.3898027837276459,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683505058288574,0.3877700567245483,0.2724505364894867,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233977556228638,0.3277675211429596,0.3124001324176788,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.226350337266922,1.0295965671539309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.813666820526123,2.8136606216430664,6.356349331326783e-06,2.169241189956665,0.8803694844245911,0.8803694844245911,0.0,136.1123046875,181.0,23233.912109375,-0.0,1925.56103515625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136170268058777,1.0,0.0,0.0,3.541689872741699,3.541712760925293,8.369785859940748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3974609375,0.0,1412.895263671875,1895.4371337890625,0.0,1719.8282470703125,0.87742680311203,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355245590209961,0.3757615089416504,0.3405725955963135,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648193359375,0.8600738644599915,0.4122405648231506,0.3925518691539764,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445004224777222,0.3891421854496002,0.274026483297348,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012892007827759,0.3294161260128021,0.3147575557231903,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.2272510528564453,1.0373164415359497,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.4424207266711164e-06,2.184034585952759,0.8796213269233704,0.8796213269233704,0.0,153.58154296875,169.0,23163.626953125,-0.0,2040.1522216796875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212616205215454,1.0,0.0,0.0,3.506079196929932,3.506101608276367,8.202320600503299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.625,0.0,1371.08837890625,1895.4371337890625,0.0,1782.41455078125,0.8684391379356384,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355245590209961,0.3757615089416504,0.3405725955963135,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648193359375,0.8600738644599915,0.4122405648231506,0.3925518691539764,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445004224777222,0.3891421854496002,0.274026483297348,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012892007827759,0.3294161260128021,0.3147575557231903,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.2272510528564453,1.0373164415359497,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504543781280518,1.0,1.0,0.0,1.0,-2.8325326442718506,2.832526206970215,6.4424207266711164e-06,2.184034585952759,0.8796213269233704,0.8796213269233704,0.0,153.58154296875,169.0,23163.626953125,-0.0,2040.1522216796875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212616205215454,1.0,0.0,0.0,3.506079196929932,3.506101608276367,8.202320600503299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.625,0.0,1371.08837890625,1895.4371337890625,0.0,1782.41455078125,0.8684391379356384,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305779695510864,0.3758130371570587,0.3408167362213135,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691833496094,0.855220377445221,0.4130670726299286,0.3935378193855285,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397079706192017,0.3896243870258331,0.2745166718959808,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965828776359558,0.3300696015357971,0.3155765533447265,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071919441223145,0.227555826306343,1.039623141288757,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.553286612033844,1.0,1.0,0.0,1.0,-2.8383638858795166,2.838357448577881,6.469322670454858e-06,2.1886889934539795,0.8788453936576843,0.8788453936576843,0.0,157.86793518066406,169.0,23095.673828125,-0.0,2070.478515625,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243937253952026,1.0,0.0,0.0,3.47617244720459,3.4761946201324463,8.062986580625875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1336.7667236328125,1895.4371337890625,0.0,1808.3226318359373,0.8638365864753723,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288419246673584,0.375813364982605,0.3408951163291931,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.8538509607315063,0.4138289391994476,0.3943419158458709,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382132053375244,0.3900454044342041,0.2748729884624481,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952395081520081,0.3306674063205719,0.3162231743335724,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058277726173401,0.2278129905462265,1.0411540269851685,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546326637268066,1.0,1.0,0.0,1.0,-2.842472791671753,2.842466354370117,6.488283361250069e-06,2.191956043243408,0.8777474164962769,0.8777474164962769,0.0,159.49571228027344,157.0,23031.080078125,-0.0,2085.17041015625,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265087962150574,1.0,0.0,0.0,3.4589507579803467,3.458972692489624,7.983293244251399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.7490234375,0.0,1317.65283203125,1895.4371337890625,0.0,1825.90283203125,0.8567783832550049,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838937759399,0.3757652342319488,0.3407920897006988,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8572741150856018,0.4152531027793884,0.3956327736377716,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608768463135,0.3908070623874664,0.2753622233867645,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985599637031555,0.3317827582359314,0.3172197341918945,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.228264644742012,1.0428968667984009,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540124177932739,1.0,1.0,0.0,1.0,-2.8477840423583984,2.8477776050567627,6.512898835353553e-06,2.1962077617645264,0.8748323321342468,0.8748323321342468,0.0,157.8101348876953,145.0,22861.958984375,-0.0,2085.8173828125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276260256767273,1.0,0.0,0.0,3.403033494949341,3.40305495262146,7.727264801360434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1256.5125732421875,1895.4371337890625,0.0,1835.21630859375,0.8430874943733215,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838937759399,0.3757652342319488,0.3407920897006988,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8572741150856018,0.4152531027793884,0.3956327736377716,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410608768463135,0.3908070623874664,0.2753622233867645,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985599637031555,0.3317827582359314,0.3172197341918945,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.228264644742012,1.0428968667984009,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540124177932739,1.0,1.0,0.0,1.0,-2.8477840423583984,2.8477776050567627,6.512898835353553e-06,2.1962077617645264,0.8748323321342468,0.8748323321342468,0.0,157.8101348876953,145.0,22861.958984375,-0.0,2085.8173828125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276260256767273,1.0,0.0,0.0,3.403033494949341,3.40305495262146,7.727264801360434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1256.5125732421875,1895.4371337890625,0.0,1835.21630859375,0.8430874943733215,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613892555237,0.375716358423233,0.3405157923698425,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.8666515946388245,0.4166152775287628,0.3966814875602722,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309948921204,0.3915363848209381,0.2756925225257873,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075292706489563,0.3328590989112854,0.3179962635040283,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510165214538574,2.8510098457336426,6.527972345793387e-06,2.1988272666931152,0.870956540107727,0.870956540107727,0.0,151.81651306152344,133.0,22675.994140625,-0.0,2062.057373046875,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545756340027,1.0,0.0,0.0,3.340003967285156,3.340024471282959,7.443672416229674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1190.2503662109375,1895.4371337890625,0.0,1820.4578857421875,0.8277607560157776,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613892555237,0.375716358423233,0.3405157923698425,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.8666515946388245,0.4166152775287628,0.3966814875602722,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495309948921204,0.3915363848209381,0.2756925225257873,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075292706489563,0.3328590989112854,0.3179962635040283,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.2287028580904007,1.043705701828003,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548715591431,1.0,1.0,0.0,1.0,-2.8510165214538574,2.8510098457336426,6.527972345793387e-06,2.1988272666931152,0.870956540107727,0.870956540107727,0.0,151.81651306152344,133.0,22675.994140625,-0.0,2062.057373046875,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545756340027,1.0,0.0,0.0,3.340003967285156,3.340024471282959,7.443672416229674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1190.2503662109375,1895.4371337890625,0.0,1820.4578857421875,0.8277607560157776,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508128523826599,0.3756919801235199,0.3401651084423065,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.8808518648147583,0.4179487228393554,0.3976001739501953,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626076579093933,0.3922696709632873,0.2759489417076111,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820104718208313,0.3339297175407409,0.3186641931533813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533217906951904,2.8533153533935547,6.538786237797467e-06,2.200719118118286,0.866203248500824,0.866203248500824,0.0,143.3083953857422,121.0,22481.861328125,-0.0,2024.479248046875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450609207153,1.0,0.0,0.0,3.270959854125977,3.270979642868042,7.139104809539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.67724609375,1895.4371337890625,0.0,1794.6663818359375,0.8110561370849609,1.0,0.0,3.0,1.0,0.0
