time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508128523826599,0.3756919801235199,0.3401651084423065,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.8808518648147583,0.4179487228393554,0.3976001739501953,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626076579093933,0.3922696709632873,0.2759489417076111,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820104718208313,0.3339297175407409,0.3186641931533813,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661202907562,1.0441309213638306,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454494953155518,1.0,1.0,0.0,1.0,-2.8533217906951904,2.8533153533935547,6.538786237797467e-06,2.200719118118286,0.866203248500824,0.866203248500824,0.0,143.3083953857422,121.0,22481.861328125,-0.0,2024.479248046875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450609207153,1.0,0.0,0.0,3.270959854125977,3.270979642868042,7.139104809539276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.67724609375,1895.4371337890625,0.0,1794.6663818359375,0.8110561370849609,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780990600586,0.3756963908672333,0.3397855758666992,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6035461425781,0.899631142616272,0.4192625284194946,0.3984422981739044,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802596926689148,0.3930160701274872,0.2761717438697815,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359275460243225,0.335004061460495,0.3192774951457977,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257749557495,6.547933026013197e-06,2.202325820922852,0.8606618046760559,0.8606618046760559,0.0,133.3478240966797,109.0,22283.859375,-0.0,1979.175537109375,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192638516426086,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818562496846425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6923828125,0.0,1049.1563720703125,1895.4371337890625,0.0,1765.968505859375,0.7931556701660156,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672780990600586,0.3756963908672333,0.3397855758666992,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6035461425781,0.899631142616272,0.4192625284194946,0.3984422981739044,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802596926689148,0.3930160701274872,0.2761717438697815,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359275460243225,0.335004061460495,0.3192774951457977,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296676784753799,1.0444480180740356,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381742477417,1.0,1.0,0.0,1.0,-2.855264186859131,2.855257749557495,6.547933026013197e-06,2.202325820922852,0.8606618046760559,0.8606618046760559,0.0,133.3478240966797,109.0,22283.859375,-0.0,1979.175537109375,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192638516426086,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818562496846425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6923828125,0.0,1049.1563720703125,1895.4371337890625,0.0,1765.968505859375,0.7931556701660156,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773550391197205,0.3757110834121704,0.3395918011665344,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.9111590385437012,0.4199129641056061,0.3988421261310577,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909303545951843,0.3933947086334228,0.2762756943702698,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454200029373169,0.3355435132980346,0.3195714950561523,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454610824585,0.2299341410398483,1.044608235359192,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171960830688,1.0,1.0,0.0,1.0,-2.856182813644409,2.856176376342773,6.552264949277742e-06,2.203087568283081,0.8576523661613464,0.8576523661613464,0.0,128.0288543701172,109.0,22174.076171875,-0.0,1954.76513671875,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175017595291138,1.0,0.0,0.0,3.150153636932373,3.150172233581543,6.621506258852605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1005.6851196289062,1895.4371337890625,0.0,1751.5155029296875,0.7847224473953247,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888309001922607,0.3757317066192627,0.3394023776054382,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.9251093864440918,0.4205580353736877,0.3992340862751007,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029541015625,0.3937757611274719,0.2763795256614685,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.856282114982605,0.3360837996006012,0.3198626935482025,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.757580578327179,0.2302109450101852,1.0447933673858645,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327451825141907,1.0,1.0,0.0,1.0,-2.857123613357544,2.857117176055908,6.55670146443299e-06,2.203867197036743,0.8544251918792725,0.8544251918792725,0.0,122.55050659179688,97.0,22084.171875,-0.0,1929.598388671875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158027291297913,1.0,0.0,0.0,3.117809534072876,3.117827653884888,6.48623199595022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,976.7998046875,1895.4371337890625,0.0,1737.6270751953125,0.7742053270339966,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487382888794,0.3757942914962768,0.3390262722969055,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383972167969,0.9579212069511414,0.4218361973762512,0.3999904096126556,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346563816070556,0.3945488333702087,0.2765825390815735,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831407427787781,0.3371694684028625,0.3204343318939209,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963669300079,1.0452367067337036,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044551849365,2.859038114547729,6.565759576915298e-06,2.205456256866455,0.8475983142852783,0.8475983142852783,0.0,111.27155303955078,85.0,21883.736328125,-0.0,1877.705810546875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124235033988953,1.0,0.0,0.0,3.034824848175049,3.0348422527313232,6.145547786218231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,904.4857788085938,1895.4371337890625,0.0,1710.1427001953125,0.7543165683746338,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917487382888794,0.3757942914962768,0.3390262722969055,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383972167969,0.9579212069511414,0.4218361973762512,0.3999904096126556,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346563816070556,0.3945488333702087,0.2765825390815735,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831407427787781,0.3371694684028625,0.3204343318939209,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963669300079,1.0452367067337036,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682800292969,1.0,1.0,0.0,1.0,-2.859044551849365,2.859038114547729,6.565759576915298e-06,2.205456256866455,0.8475983142852783,0.8475983142852783,0.0,111.27155303955078,85.0,21883.736328125,-0.0,1877.705810546875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124235033988953,1.0,0.0,0.0,3.034824848175049,3.0348422527313232,6.145547786218231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,904.4857788085938,1895.4371337890625,0.0,1710.1427001953125,0.7543165683746338,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.95753276348114,0.3758834302425384,0.3386629521846771,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.9925023317337036,0.4230980575084686,0.400719553232193,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735889434814452,0.3953358232975006,0.2767865657806396,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200639724731444,0.3382619321346283,0.3210006058216095,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.231424018740654,1.0458147525787354,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104965209961,2.861098289489746,6.575467068614671e-06,2.2071540355682373,0.8402862548828125,0.8402862548828125,0.0,99.7109375,103.0,21683.232421875,-0.0,1824.5882568359373,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090781331062317,1.0,0.0,0.0,2.9482760429382324,2.9482924938201904,5.800022222501866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0584716796875,1895.4371337890625,0.0,1683.11962890625,0.7336122989654541,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.95753276348114,0.3758834302425384,0.3386629521846771,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.9925023317337036,0.4230980575084686,0.400719553232193,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735889434814452,0.3953358232975006,0.2767865657806396,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200639724731444,0.3382619321346283,0.3210006058216095,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.231424018740654,1.0458147525787354,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185830593109131,1.0,1.0,0.0,1.0,-2.861104965209961,2.861098289489746,6.575467068614671e-06,2.2071540355682373,0.8402862548828125,0.8402862548828125,0.0,99.7109375,103.0,21683.232421875,-0.0,1824.5882568359373,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090781331062317,1.0,0.0,0.0,2.9482760429382324,2.9482924938201904,5.800022222501866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0584716796875,1895.4371337890625,0.0,1683.11962890625,0.7336122989654541,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464147686958312,0.373914897441864,0.3373886942863464,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.98471999168396,0.4221553802490234,0.400391012430191,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992476463318,0.3939899504184723,0.2762466967105865,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097184538841248,0.3371226787567138,0.3204972147941589,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297315895557403,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522756099700928,2.852268934249878,6.535405191243626e-06,2.200549840927124,0.8325011134147644,0.8325011134147644,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.030029296875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055867314338684,1.0,0.0,0.0,2.858562469482422,2.8585779666900635,5.452412210615876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04052734375,0.0,763.1781005859375,1895.4371337890625,0.0,1655.1182861328125,0.7121850848197937,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464147686958312,0.373914897441864,0.3373886942863464,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.98471999168396,0.4221553802490234,0.400391012430191,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992476463318,0.3939899504184723,0.2762466967105865,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097184538841248,0.3371226787567138,0.3204972147941589,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297315895557403,1.0411046743392944,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509791374207,1.0,1.0,0.0,1.0,-2.8522756099700928,2.852268934249878,6.535405191243626e-06,2.200549840927124,0.8325011134147644,0.8325011134147644,0.0,102.04046630859376,121.0,21420.90234375,-0.0,1822.030029296875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055867314338684,1.0,0.0,0.0,2.858562469482422,2.8585779666900635,5.452412210615876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.04052734375,0.0,763.1781005859375,1895.4371337890625,0.0,1655.1182861328125,0.7121850848197937,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152991771697998,0.3728621900081634,0.3366288244724273,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9586102366447448,0.4220200479030609,0.4004645645618438,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934284210205078,0.393524169921875,0.2760627269744873,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833463788032532,0.3367898762226105,0.3203794956207275,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.2287999391555786,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247186422348022,1.0,1.0,0.0,1.0,-2.84717321395874,2.8471665382385254,6.511984793178272e-06,2.1965866088867188,0.824339747428894,0.824339747428894,0.0,110.7400894165039,139.0,21173.4609375,-0.0,1856.265625,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492750167847,1.0,0.0,0.0,2.7659428119659424,2.765957355499268,5.104811862111092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51025390625,0.0,695.3079833984375,1895.4371337890625,0.0,1622.20947265625,0.6900972127914429,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152991771697998,0.3728621900081634,0.3366288244724273,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9586102366447448,0.4220200479030609,0.4004645645618438,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934284210205078,0.393524169921875,0.2760627269744873,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833463788032532,0.3367898762226105,0.3203794956207275,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.2287999391555786,1.0378541946411133,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247186422348022,1.0,1.0,0.0,1.0,-2.84717321395874,2.8471665382385254,6.511984793178272e-06,2.1965866088867188,0.824339747428894,0.824339747428894,0.0,110.7400894165039,139.0,21173.4609375,-0.0,1856.265625,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492750167847,1.0,0.0,0.0,2.7659428119659424,2.765957355499268,5.104811862111092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.51025390625,0.0,695.3079833984375,1895.4371337890625,0.0,1622.20947265625,0.6900972127914429,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996038436889648,0.3724805414676666,0.3364649713039398,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256164550781,0.9422647356987,0.4220992028713226,0.4007242321968078,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173167943954468,0.3934465944766998,0.2761442065238952,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.869411289691925,0.3367824256420135,0.3205539584159851,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198347091675,0.228510320186615,1.037389636039734,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456610679626,1.0,1.0,0.0,1.0,-2.8470351696014404,2.8470287322998047,6.511388619401259e-06,2.19649600982666,0.8202171921730042,0.8202171921730042,0.0,116.4351577758789,139.0,21050.4765625,-0.0,1883.697998046875,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992296576499939,1.0,0.0,0.0,2.711129665374756,2.711143970489502,4.904491106572095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.7600708007812,1895.4371337890625,0.0,1604.6788330078125,0.6797525882720947,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847959637641907,0.372144490480423,0.3363855183124542,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74029541015625,0.9251946806907654,0.42222860455513,0.4010753631591797,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506781578064,0.3934212625026703,0.2762956321239471,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559039235115051,0.3368343412876129,0.3208277225494385,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547701597213745,0.2282959073781967,1.037458896636963,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327242016792297,1.0,1.0,0.0,1.0,-2.847954273223877,2.847947835922241,6.51565687803668e-06,2.1972339153289795,0.8159956932067871,0.8159956932067871,0.0,122.82796478271484,157.0,20957.80078125,-0.0,1916.208740234375,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970679759979248,1.0,0.0,0.0,2.671114206314087,2.671128034591675,4.760781280310767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.39013671875,0.0,630.089111328125,1895.4371337890625,0.0,1587.69140625,0.6674928069114685,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314117431641,0.3715506494045257,0.3363679349422455,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791442871094,0.8948021531105042,0.4225699007511139,0.4019348323345184,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735959529876709,0.3934579491615295,0.2767179310321808,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314369320869446,0.3370453417301178,0.3215571343898773,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164361000061,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.8517966270446777,2.851789951324463,6.53342704026727e-06,2.200278043746948,0.8075814843177795,0.8075814843177795,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380859375,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928694248199463,1.0,0.0,0.0,2.574655532836914,2.574668407440185,4.423149277954508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73291015625,0.0,568.0027465820312,1895.4371337890625,0.0,1554.9404296875,0.6444948315620422,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314117431641,0.3715506494045257,0.3363679349422455,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791442871094,0.8948021531105042,0.4225699007511139,0.4019348323345184,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735959529876709,0.3934579491615295,0.2767179310321808,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314369320869446,0.3370453417301178,0.3215571343898773,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164361000061,1.0386638641357422,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469709396362,1.0,1.0,0.0,1.0,-2.8517966270446777,2.851789951324463,6.53342704026727e-06,2.200278043746948,0.8075814843177795,0.8075814843177795,0.0,137.2228240966797,175.0,20755.431640625,-0.0,1992.380859375,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928694248199463,1.0,0.0,0.0,2.574655532836914,2.574668407440185,4.423149277954508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73291015625,0.0,568.0027465820312,1895.4371337890625,0.0,1554.9404296875,0.6444948315620422,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8342530727386475,0.3710129559040069,0.336465060710907,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.8696541786193848,0.4229592978954315,0.4029114544391632,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496189713478088,0.3935518860816955,0.2772324681282043,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809844434261322,0.3373341262340545,0.3224337100982666,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608530759811,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.85730242729187,6.558922905242071e-06,2.204627513885498,0.7992015480995178,0.7992015480995178,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.93017578125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688946545124054,1.0,0.0,0.0,2.477203130722046,2.47721529006958,4.0946483181869553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.46331787109375,1895.4371337890625,0.0,1524.63671875,0.6212390661239624,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8342530727386475,0.3710129559040069,0.336465060710907,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.8696541786193848,0.4229592978954315,0.4029114544391632,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496189713478088,0.3935518860816955,0.2772324681282043,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809844434261322,0.3373341262340545,0.3224337100982666,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608530759811,1.0407862663269043,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606078147888,1.0,1.0,0.0,1.0,-2.857308864593506,2.85730242729187,6.558922905242071e-06,2.204627513885498,0.7992015480995178,0.7992015480995178,0.0,153.13633728027344,163.0,20557.171875,-0.0,2078.93017578125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688946545124054,1.0,0.0,0.0,2.477203130722046,2.47721529006958,4.0946483181869553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.46331787109375,1895.4371337890625,0.0,1524.63671875,0.6212390661239624,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354971885681,0.3705517649650574,0.3361902236938476,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.8638961315155029,0.4233887195587158,0.4034710228443146,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440670371055603,0.3937055170536041,0.2774500846862793,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044611811637878,0.3376772999763489,0.3229099214076996,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079390525818,1.0412193536758425,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553854703903198,1.0,1.0,0.0,1.0,-2.85901141166687,2.8590049743652344,6.567102445842465e-06,2.206103563308716,0.7909157872200012,0.7909157872200012,0.0,157.52330017089844,151.0,20334.224609375,-0.0,2103.149658203125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851426362991333,1.0,0.0,0.0,2.3792765140533447,2.3792877197265625,3.7773151007058914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7205505371094,1895.4371337890625,0.0,1495.5322265625,0.5978375673294067,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285354971885681,0.3705517649650574,0.3361902236938476,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.8638961315155029,0.4233887195587158,0.4034710228443146,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440670371055603,0.3937055170536041,0.2774500846862793,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044611811637878,0.3376772999763489,0.3229099214076996,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079390525818,1.0412193536758425,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553854703903198,1.0,1.0,0.0,1.0,-2.85901141166687,2.8590049743652344,6.567102445842465e-06,2.206103563308716,0.7909157872200012,0.7909157872200012,0.0,157.52330017089844,151.0,20334.224609375,-0.0,2103.149658203125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851426362991333,1.0,0.0,0.0,2.3792765140533447,2.3792877197265625,3.7773151007058914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7205505371094,1895.4371337890625,0.0,1495.5322265625,0.5978375673294067,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849992275238,0.3702338635921478,0.3357654213905334,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.8682206869125366,0.4239055216312408,0.403821051120758,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479565978050232,0.3939751386642456,0.2775321304798126,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085463047027588,0.338118314743042,0.3231870830059051,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060333967209,1.0409427881240845,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590219020843506,2.859015226364136,6.567357559106313e-06,2.206205129623413,0.7827917337417603,0.7827917337417603,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.148193359375,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020970344543,1.0,0.0,0.0,2.2812867164611816,2.281297206878662,3.472586911357212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8843994140625,1895.4371337890625,0.0,1464.9259033203125,0.5773777961730957,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.831849992275238,0.3702338635921478,0.3357654213905334,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.8682206869125366,0.4239055216312408,0.403821051120758,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479565978050232,0.3939751386642456,0.2775321304798126,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085463047027588,0.338118314743042,0.3231870830059051,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060333967209,1.0409427881240845,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590219020843506,2.859015226364136,6.567357559106313e-06,2.206205129623413,0.7827917337417603,0.7827917337417603,0.0,154.6480255126953,139.0,20095.375,-0.0,2089.148193359375,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020970344543,1.0,0.0,0.0,2.2812867164611816,2.281297206878662,3.472586911357212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8843994140625,1895.4371337890625,0.0,1464.9259033203125,0.5773777961730957,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356507420539856,0.3701019883155823,0.3355296552181244,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385681152344,0.8727993369102478,0.4241778552532196,0.40395587682724,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.852170467376709,0.3941325545310974,0.2775502502918243,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8127028346061707,0.3383595645427704,0.3232904374599457,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159043550491333,0.22800013422966,1.0407371520996094,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514092445373535,1.0,1.0,0.0,1.0,-2.858799695968628,2.858793020248413,6.566435331478715e-06,2.206077814102173,0.7786955833435059,0.7786955833435059,0.0,151.60479736328125,139.0,19997.66796875,-0.0,2073.94140625,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791054010391235,1.0,0.0,0.0,2.244896173477173,2.244906425476074,3.362683003160783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.66259765625,0.0,386.4007873535156,1895.4371337890625,0.0,1449.9202880859375,0.5689813494682312,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406028747558594,0.3699719905853271,0.3352724909782409,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.95574951171875,0.8786842226982117,0.4244461357593536,0.4040621519088745,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576260209083557,0.3942906558513641,0.2775506973266601,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178632259368896,0.3386026620864868,0.3233706057071686,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203423380851746,0.2281137257814407,1.040499925613403,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674806594849,1.0,1.0,0.0,1.0,-2.8584306240081787,2.858423948287964,6.564834166056244e-06,2.2058355808258057,0.7745780348777771,0.7745780348777771,0.0,147.84349060058594,127.0,19905.646484375,-0.0,2054.992919921875,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771778464317322,1.0,0.0,0.0,2.21235728263855,2.212367296218872,3.2659076509844454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.756591796875,0.0,371.3683776855469,1895.4371337890625,0.0,1435.5108642578125,0.561535656452179,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.3697057664394378,0.3347014784812927,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.8939788937568665,0.4249573647975921,0.4041976630687713,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719907402992249,0.3945961892604828,0.2775046825408935,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804827213287,0.3234701454639435,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822149038314,1.0399657487869265,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329845428467,2.857323169708252,6.559960183949443e-06,2.2050673961639404,0.7662742137908936,0.7662742137908936,0.0,138.8539581298828,115.0,19734.357421875,-0.0,2009.3680419921875,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735844016075134,1.0,0.0,0.0,2.155436992645264,2.155446529388428,3.100016670032346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.4259948730469,1895.4371337890625,0.0,1408.85009765625,0.5486727952957153,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.3697057664394378,0.3347014784812927,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.8939788937568665,0.4249573647975921,0.4041976630687713,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719907402992249,0.3945961892604828,0.2775046825408935,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308263421058655,0.3390804827213287,0.3234701454639435,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822149038314,1.0399657487869265,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431252121925354,1.0,1.0,0.0,1.0,-2.857329845428467,2.857323169708252,6.559960183949443e-06,2.2050673961639404,0.7662742137908936,0.7662742137908936,0.0,138.8539581298828,115.0,19734.357421875,-0.0,2009.3680419921875,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735844016075134,1.0,0.0,0.0,2.155436992645264,2.155446529388428,3.100016670032346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.4259948730469,1895.4371337890625,0.0,1408.85009765625,0.5486727952957153,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138865470886,0.3694296181201935,0.3340756595134735,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.914501965045929,0.4254301488399505,0.4042495191097259,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.891044020652771,0.3948856592178345,0.2774117887020111,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477200865745544,0.3395392298698425,0.3235051929950714,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286900877952575,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855888843536377,2.855882406234741,6.553515049745329e-06,2.2040319442749023,0.7578861713409424,0.7578861713409424,0.0,128.63072204589844,103.0,19575.060546875,-0.0,1957.2178955078125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703199744224548,1.0,0.0,0.0,2.10557508468628,2.105584144592285,2.9582494676105853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9427795410156,1895.4371337890625,0.0,1384.86181640625,0.5375872850418091,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714138865470886,0.3694296181201935,0.3340756595134735,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121765136719,0.914501965045929,0.4254301488399505,0.4042495191097259,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.891044020652771,0.3948856592178345,0.2774117887020111,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477200865745544,0.3395392298698425,0.3235051929950714,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286900877952575,1.039398431777954,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364391207695007,1.0,1.0,0.0,1.0,-2.855888843536377,2.855882406234741,6.553515049745329e-06,2.2040319442749023,0.7578861713409424,0.7578861713409424,0.0,128.63072204589844,103.0,19575.060546875,-0.0,1957.2178955078125,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703199744224548,1.0,0.0,0.0,2.10557508468628,2.105584144592285,2.9582494676105853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9427795410156,1895.4371337890625,0.0,1384.86181640625,0.5375872850418091,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453763961792,0.369151771068573,0.3334202170372009,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.9426652193069458,0.4258680939674377,0.4042406976222992,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160946011543274,0.3951605558395386,0.2772886753082275,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698539137840271,0.3399804532527923,0.3234955668449402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289849042892,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.854267835617065,2.8542613983154297,6.546239092131145e-06,2.2028536796569824,0.749439001083374,0.749439001083374,0.0,117.71150207519533,91.0,19423.54296875,-0.0,1901.4442138671875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672828197479248,1.0,0.0,0.0,2.0597293376922607,2.0597383975982666,2.830829544109293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.686767578125,0.0,308.14080810546875,1895.4371337890625,0.0,1362.7452392578125,0.5275368094444275,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453763961792,0.369151771068573,0.3334202170372009,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.9426652193069458,0.4258680939674377,0.4042406976222992,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160946011543274,0.3951605558395386,0.2772886753082275,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698539137840271,0.3399804532527923,0.3234955668449402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290289849042892,1.038846492767334,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.529241681098938,1.0,1.0,0.0,1.0,-2.854267835617065,2.8542613983154297,6.546239092131145e-06,2.2028536796569824,0.749439001083374,0.749439001083374,0.0,117.71150207519533,91.0,19423.54296875,-0.0,1901.4442138671875,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672828197479248,1.0,0.0,0.0,2.0597293376922607,2.0597383975982666,2.830829544109293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.686767578125,0.0,308.14080810546875,1895.4371337890625,0.0,1362.7452392578125,0.5275368094444275,1.0,0.0,3.0,1.0,0.0
