time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9091712832450868,0.3690104484558105,0.3330745697021484,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497741699219,0.95928692817688,0.4260804057121277,0.4042152762413025,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331451654434204,0.395298957824707,0.2772159278392792,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840440511703491,0.3402051031589508,0.3234784603118896,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816321372986,0.229217916727066,1.0385825634002686,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608822822571,1.0,1.0,0.0,1.0,-2.8533966541290283,2.8533902168273926,6.5423250816820655e-06,2.2022180557250977,0.7450336813926697,0.7450336813926697,0.0,111.85811614990234,91.0,19346.978515625,-0.0,1871.568603515625,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657589673995972,1.0,0.0,0.0,2.0368802547454834,2.03688907623291,2.768371416550508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.720458984375,0.0,299.60577392578125,1895.4371337890625,0.0,1351.7225341796875,0.5225730538368225,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260952472686768,0.3688838481903076,0.3327558040618896,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.9750487208366394,0.4262702465057373,0.4041820466518402,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506474137306212,0.3954259753227234,0.2771458327770233,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990762829780579,0.3404111862182617,0.3234583437442779,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907194495201111,0.2293995171785354,1.0383590459823608,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525967597961426,2.852590084075928,6.53873121336801e-06,2.201634168624878,0.7409671545028687,0.7409671545028687,0.0,106.38838958740234,94.0,19277.271484375,-0.0,1843.68994140625,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643679141998291,1.0,0.0,0.0,2.016154766082764,2.016163349151612,2.712320963382808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208984375,0.0,292.0401306152344,1895.4371337890625,0.0,1341.7042236328125,0.5180919170379639,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379830956459044,0.3687544465065002,0.3325113654136657,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0743408203125,0.984871506690979,0.4264625310897827,0.4042304754257202,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620872735977172,0.3955567181110382,0.2771377265453338,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098535180091858,0.3406240940093994,0.3235248923301697,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464869499207,0.2295947968959808,1.0385805368423462,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198095440864563,1.0,1.0,0.0,1.0,-2.8526949882507324,2.8526885509490967,6.539200057886774e-06,2.201718330383301,0.7367395162582397,0.7367395162582397,0.0,102.9748992919922,94.0,19209.470703125,-0.0,1827.2415771484373,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629326343536377,1.0,0.0,0.0,1.994890809059143,1.9948995113372805,2.6554104692877445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.712646484375,0.0,284.4454650878906,1895.4371337890625,0.0,1331.4114990234375,0.5135144591331482,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457693696022034,0.3686193525791168,0.3323127925395965,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0877990722656,0.9909608364105223,0.4266456663608551,0.404321938753128,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693607687950134,0.3956799805164337,0.2771632373332977,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176808595657348,0.3408291935920715,0.3236367702484131,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297882437705993,1.039048194885254,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001658439636,1.0,1.0,0.0,1.0,-2.85329270362854,2.8532862663269043,6.542011760757305e-06,2.202211380004883,0.7325321435928345,0.7325321435928345,0.0,100.85022735595705,97.0,19145.08984375,-0.0,1817.844970703125,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66152024269104,1.0,0.0,0.0,1.9738945960998533,1.973903059959412,2.599808226477762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48876953125,0.0,277.1017761230469,1895.4371337890625,0.0,1321.326416015625,0.5090110301971436,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529517889022828,0.3683297336101532,0.3319855332374573,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.9965364336967468,0.4269901216030121,0.4045737385749817,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761113524436952,0.3959064483642578,0.2772671282291412,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412154018878937,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552706241607666,2.855264186859131,6.55124813420116e-06,2.2038116455078125,0.7241926789283752,0.7241926789283752,0.0,98.95279693603516,115.0,19021.716796875,-0.0,1811.7158203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587982177734375,1.0,0.0,0.0,1.93255078792572,1.9325591325759888,2.492041346613405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,263.06964111328125,1895.4371337890625,0.0,1302.0146484375,0.5001855492591858,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529517889022828,0.3683297336101532,0.3319855332374573,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.9965364336967468,0.4269901216030121,0.4045737385749817,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761113524436952,0.3959064483642578,0.2772671282291412,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256696105003356,0.3412154018878937,0.3239295482635498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301630824804306,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552706241607666,2.855264186859131,6.55124813420116e-06,2.2038116455078125,0.7241926789283752,0.7241926789283752,0.0,98.95279693603516,115.0,19021.716796875,-0.0,1811.7158203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587982177734375,1.0,0.0,0.0,1.93255078792572,1.9325591325759888,2.492041346613405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.56005859375,0.0,263.06964111328125,1895.4371337890625,0.0,1302.0146484375,0.5001855492591858,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306261539459229,0.3680065274238586,0.3319308161735534,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.9801981449127196,0.4273019731044769,0.4051121473312378,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563778042793274,0.3961043059825897,0.2775849103927612,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047527313232422,0.3415639698505401,0.3245040476322174,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450053215027,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608846664429,1.0,1.0,0.0,1.0,-2.8601884841918945,2.86018180847168,6.573947302968008e-06,2.207658052444458,0.7160079479217529,0.7160079479217529,0.0,105.1281509399414,133.0,18913.04296875,-0.0,1849.5682373046875,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562297344207764,1.0,0.0,0.0,1.8919967412948608,1.8920048475265503,2.388549091847381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8222045898437,1895.4371337890625,0.0,1283.9434814453125,0.4915739595890045,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306261539459229,0.3680065274238586,0.3319308161735534,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.9801981449127196,0.4273019731044769,0.4051121473312378,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563778042793274,0.3961043059825897,0.2775849103927612,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9047527313232422,0.3415639698505401,0.3245040476322174,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450053215027,0.2305107563734054,1.0430916547775269,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228608846664429,1.0,1.0,0.0,1.0,-2.8601884841918945,2.86018180847168,6.573947302968008e-06,2.207658052444458,0.7160079479217529,0.7160079479217529,0.0,105.1281509399414,133.0,18913.04296875,-0.0,1849.5682373046875,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562297344207764,1.0,0.0,0.0,1.8919967412948608,1.8920048475265503,2.388549091847381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8222045898437,1895.4371337890625,0.0,1283.9434814453125,0.4915739595890045,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975912928581238,0.3676328361034393,0.3320195078849792,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796875,0.9491416215896606,0.4275656640529632,0.4058042764663696,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221320152282716,0.3962607085704803,0.2780205309391022,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756645321846008,0.341863065958023,0.3252303302288055,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287239074707,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.8666486740112305,2.866641998291016,6.603873771382496e-06,2.212732553482056,0.7080339193344116,0.7080339193344116,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.84912109375,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538713574409485,1.0,0.0,0.0,1.852334260940552,1.852342128753662,2.2894550966157123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.353271484375,0.0,237.33175659179688,1895.4371337890625,0.0,1267.4814453125,0.4831875264644623,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975912928581238,0.3676328361034393,0.3320195078849792,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796875,0.9491416215896606,0.4275656640529632,0.4058042764663696,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221320152282716,0.3962607085704803,0.2780205309391022,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756645321846008,0.341863065958023,0.3252303302288055,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287239074707,0.2308036535978317,1.0465245246887207,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.8666486740112305,2.866641998291016,6.603873771382496e-06,2.212732553482056,0.7080339193344116,0.7080339193344116,0.0,116.38314056396484,151.0,18813.337890625,-0.0,1914.84912109375,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538713574409485,1.0,0.0,0.0,1.852334260940552,1.852342128753662,2.2894550966157123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.353271484375,0.0,237.33175659179688,1895.4371337890625,0.0,1267.4814453125,0.4831875264644623,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326969146729,0.3672251105308532,0.3321831822395324,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2139587402344,0.9136083126068116,0.4277942180633545,0.4065749645233154,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897207379341125,0.3963896930217743,0.2785193920135498,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475763201713562,0.3421265482902527,0.3260346055030823,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656399726868,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.8738338947296143,2.8738272190093994,6.637236765527632e-06,2.2183756828308105,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.435546875,-0.0,1996.0697021484373,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040729522705,1.0,0.0,0.0,1.813700079917908,1.813707709312439,2.1949485073946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5924530029297,1895.4371337890625,0.0,1252.46533203125,0.4750507771968841,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673326969146729,0.3672251105308532,0.3321831822395324,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2139587402344,0.9136083126068116,0.4277942180633545,0.4065749645233154,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897207379341125,0.3963896930217743,0.2785193920135498,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475763201713562,0.3421265482902527,0.3260346055030823,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465656399726868,0.2310449928045272,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.8738338947296143,2.8738272190093994,6.637236765527632e-06,2.2183756828308105,0.7003020644187927,0.7003020644187927,0.0,130.58917236328125,169.0,18718.435546875,-0.0,1996.0697021484373,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040729522705,1.0,0.0,0.0,1.813700079917908,1.813707709312439,2.1949485073946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5924530029297,1895.4371337890625,0.0,1252.46533203125,0.4750507771968841,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.853766918182373,0.3670138418674469,0.3322835862636566,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.8983643054962158,0.4279002249240875,0.4069791138172149,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755268454551697,0.3964488208293915,0.2787847816944122,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351266384124756,0.3422498106956482,0.3264553546905517,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283400535583,0.2311494350433349,1.0521916151046753,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.546575665473938,1.0,1.0,0.0,1.0,-2.877579927444458,2.877573251724243,6.654663593508303e-06,2.2213172912597656,0.6965360045433044,0.6965360045433044,0.0,138.40892028808594,169.0,18672.294921875,-0.0,2040.6021728515625,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506722569465637,1.0,0.0,0.0,1.794818639755249,1.7948262691497805,2.1494855673154242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.93701171875,0.0,220.0047912597656,1895.4371337890625,0.0,1245.3546142578125,0.4710855484008789,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8414508700370789,0.3668000996112823,0.3323933780193329,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2490234375,0.8847023844718933,0.428003191947937,0.4073926210403442,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625102639198303,0.3965068161487579,0.2790583670139313,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236786127090454,0.3423698842525482,0.326885312795639,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259414196014404,0.2312448769807815,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521653294563293,1.0,1.0,0.0,1.0,-2.881391763687134,2.881385087966919,6.672418749076314e-06,2.224310398101806,0.6928412914276123,0.6928412914276123,0.0,146.56121826171875,172.0,18626.919921875,-0.0,2086.992919921875,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496642231941223,1.0,0.0,0.0,1.7762590646743774,1.7762665748596191,2.105261387441715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.31201171875,0.0,214.6065826416016,1895.4371337890625,0.0,1238.431396484375,0.4671951830387115,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827296257019043,0.3663892149925232,0.3324129283428192,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2832946777344,0.8689983487129211,0.4282166063785553,0.4080034792423248,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477550148963928,0.3966381251811981,0.2794506251811981,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100764155387878,0.3426175415515899,0.3275287449359894,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591327548027039,1.0,1.0,0.0,1.0,-2.886748075485229,2.886741399765014,6.697548997181002e-06,2.228579044342041,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.33984375,-0.0,2148.849609375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700901985168,1.0,0.0,0.0,1.7400935888290403,1.740100979804993,2.0204058159833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3555145263672,1895.4371337890625,0.0,1224.804931640625,0.4596374332904815,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827296257019043,0.3663892149925232,0.3324129283428192,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2832946777344,0.8689983487129211,0.4282166063785553,0.4080034792423248,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477550148963928,0.3966381251811981,0.2794506251811981,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100764155387878,0.3426175415515899,0.3275287449359894,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314269840717315,1.0569236278533936,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591327548027039,1.0,1.0,0.0,1.0,-2.886748075485229,2.886741399765014,6.697548997181002e-06,2.228579044342041,0.6856438517570496,0.6856438517570496,0.0,157.29893493652344,160.0,18528.33984375,-0.0,2148.849609375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700901985168,1.0,0.0,0.0,1.7400935888290403,1.740100979804993,2.0204058159833949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3555145263672,1895.4371337890625,0.0,1224.804931640625,0.4596374332904815,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257798552513123,0.3660521507263183,0.3321296572685241,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8677236437797546,0.4284804761409759,0.4082763791084289,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465327620506287,0.3968347311019897,0.2796027660369873,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089758157730103,0.3429184257984161,0.3278360366821289,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.888621091842652,2.8886144161224365,6.70653571432922e-06,2.230155229568481,0.678690493106842,0.678690493106842,0.0,158.41506958007812,148.0,18417.240234375,-0.0,2157.532470703125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645585298538208,1.0,0.0,0.0,1.7052422761917114,1.705249547958374,1.9402854434247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.102783203125,0.0,194.81207275390625,1895.4371337890625,0.0,1210.6593017578125,0.4523877501487732,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257798552513123,0.3660521507263183,0.3321296572685241,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153686523437,0.8677236437797546,0.4284804761409759,0.4082763791084289,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465327620506287,0.3968347311019897,0.2796027660369873,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089758157730103,0.3429184257984161,0.3278360366821289,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.231644406914711,1.0580296516418457,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.888621091842652,2.8886144161224365,6.70653571432922e-06,2.230155229568481,0.678690493106842,0.678690493106842,0.0,158.41506958007812,148.0,18417.240234375,-0.0,2157.532470703125,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645585298538208,1.0,0.0,0.0,1.7052422761917114,1.705249547958374,1.9402854434247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.102783203125,0.0,194.81207275390625,1895.4371337890625,0.0,1210.6593017578125,0.4523877501487732,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.831403374671936,0.3658235669136047,0.3317263424396515,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.8745666146278381,0.4288282990455627,0.4083985388278961,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528907299041748,0.397130936384201,0.2796546816825866,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187931060791,0.3433085083961487,0.3279971778392792,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965845108032,2.8889591693878174,6.708332875859924e-06,2.230508804321289,0.6719797253608704,0.6719797253608704,0.0,153.7802276611328,136.0,18301.728515625,-0.0,2135.284423828125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905793190002,1.0,0.0,0.0,1.671707034111023,1.6717140674591064,1.864720502453565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150390625,0.0,185.93414306640625,1895.4371337890625,0.0,1195.2081298828125,0.4454452991485595,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.831403374671936,0.3658235669136047,0.3317263424396515,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.8745666146278381,0.4288282990455627,0.4083985388278961,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528907299041748,0.397130936384201,0.2796546816825866,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.815187931060791,0.3433085083961487,0.3279971778392792,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390177726745,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965845108032,2.8889591693878174,6.708332875859924e-06,2.230508804321289,0.6719797253608704,0.6719797253608704,0.0,153.7802276611328,136.0,18301.728515625,-0.0,2135.284423828125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905793190002,1.0,0.0,0.0,1.671707034111023,1.6717140674591064,1.864720502453565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150390625,0.0,185.93414306640625,1895.4371337890625,0.0,1195.2081298828125,0.4454452991485595,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371859192848206,0.3657358288764953,0.331468254327774,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.8814533352851868,0.4290785789489746,0.4084463715553283,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593364357948303,0.3973563313484192,0.2796716392040252,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211789131164551,0.3435864746570587,0.3280708193778991,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238589525222778,0.2321542799472808,1.058463215827942,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089871406555,1.0,1.0,0.0,1.0,-2.888917922973633,2.888911247253418,6.708216005790746e-06,2.230518817901612,0.6680766344070435,0.6680766344070435,0.0,149.3514862060547,136.0,18232.697265625,-0.0,2113.3837890625,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418166756629944,1.0,0.0,0.0,1.6522423028945925,1.6522493362426758,1.8215492048057058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.721435546875,0.0,180.91482543945312,1895.4371337890625,0.0,1185.3504638671875,0.4414305388927459,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419094681739807,0.3656956851482391,0.331296443939209,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760681152344,0.8870311975479126,0.4292616546154022,0.408476173877716,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645919561386108,0.3975249528884887,0.2796829044818878,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259345293045044,0.3437887728214264,0.328118622303009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279977798461914,0.2323123216629028,1.058499813079834,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516646504402161,1.0,1.0,0.0,1.0,-2.888862133026123,2.888855457305908,6.708025466650724e-06,2.230506181716919,0.6655263304710388,0.6655263304710388,0.0,145.95083618164062,124.0,18187.16015625,-0.0,2096.535888671875,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640806257724762,1.0,0.0,0.0,1.6395392417907717,1.6395461559295654,1.793647186332237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.529296875,0.0,177.6911163330078,1895.4371337890625,0.0,1178.622802734375,0.4388162493705749,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.84884113073349,0.3656660318374634,0.331085205078125,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910217285156,0.8951197862625122,0.4295091927051544,0.4085150361061096,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722749948501587,0.3977566063404083,0.2796998620033264,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327794075012207,0.3440610766410827,0.3281808197498321,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481115341187,0.2325259298086166,1.05854332447052,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888802528381348,2.8887956142425537,6.707831744279247e-06,2.230497360229492,0.6624004244804382,0.6624004244804382,0.0,141.28952026367188,124.0,18131.017578125,-0.0,2073.471435546875,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395233869552612,1.0,0.0,0.0,1.6239897012710571,1.623996615409851,1.7597864143681368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91748046875,0.0,173.80050659179688,1895.4371337890625,0.0,1170.1165771484375,0.4356226325035095,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569305539131165,0.3656572103500366,0.330880731344223,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058837890625,0.9044049382209778,0.4297758042812347,0.4085592925548553,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811737298965454,0.3980096280574798,0.2797224223613739,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406621813774109,0.3443534672260284,0.3282492160797119,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740796685218811,0.2327553182840347,1.0585989952087402,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455943942070007,1.0,1.0,0.0,1.0,-2.8887860774993896,2.888779401779175,6.70783856548951e-06,2.230521440505981,0.6593425273895264,0.6593425273895264,0.0,136.2992706298828,112.0,18075.861328125,-0.0,2048.859619140625,1.0,283.1499938964844,285.8300170898437,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382319331169128,1.0,0.0,0.0,1.6088005304336548,1.6088072061538696,1.7270217256282194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451416015625,0.0,170.0582733154297,1895.4371337890625,0.0,1161.59423828125,0.4325098693370819,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769846558570862,0.3657002747058868,0.3305006921291351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4353942871094,0.92894047498703,0.4303593039512634,0.4086704552173614,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007388114928,0.398574024438858,0.2797894775867462,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208329200745,0.3449978530406952,0.328415036201477,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.888955593109131,2.888948917388916,6.708792170684319e-06,2.2307262420654297,0.6534309983253479,0.6534309983253479,0.0,125.64812469482422,100.0,17968.841796875,-0.0,1996.6666259765625,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356640458106995,1.0,0.0,0.0,1.5795050859451294,1.579511642456055,1.664698032755041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.00103759765625,1895.4371337890625,0.0,1144.769775390625,0.4265257716178894,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769846558570862,0.3657002747058868,0.3305006921291351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4353942871094,0.92894047498703,0.4303593039512634,0.4086704552173614,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007388114928,0.398574024438858,0.2797894775867462,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208329200745,0.3449978530406952,0.328415036201477,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332551628351211,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.888955593109131,2.888948917388916,6.708792170684319e-06,2.2307262420654297,0.6534309983253479,0.6534309983253479,0.0,125.64812469482422,100.0,17968.841796875,-0.0,1996.6666259765625,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356640458106995,1.0,0.0,0.0,1.5795050859451294,1.579511642456055,1.664698032755041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.00103759765625,1895.4371337890625,0.0,1144.769775390625,0.4265257716178894,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130241394044,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.9598442912101746,0.4309999048709869,0.4088148176670074,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331253170967102,0.3992095291614532,0.2798902094364166,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078288078308,0.3457261025905609,0.3286353945732116,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894686698913574,2.8894619941711426,6.711342848575441e-06,2.231197118759156,0.6477983593940735,0.6477983593940735,0.0,114.4172134399414,88.0,17866.693359375,-0.0,1942.170654296875,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331628561019897,1.0,0.0,0.0,1.5516959428787231,1.5517024993896484,1.6065959584921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032470703125,0.0,156.49473571777344,1895.4371337890625,0.0,1128.5396728515625,0.4208699464797973,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032130241394044,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646301269531,0.9598442912101746,0.4309999048709869,0.4088148176670074,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331253170967102,0.3992095291614532,0.2798902094364166,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078288078308,0.3457261025905609,0.3286353945732116,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338026612997055,1.0590662956237793,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.8894686698913574,2.8894619941711426,6.711342848575441e-06,2.231197118759156,0.6477983593940735,0.6477983593940735,0.0,114.4172134399414,88.0,17866.693359375,-0.0,1942.170654296875,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331628561019897,1.0,0.0,0.0,1.5516959428787231,1.5517024993896484,1.6065959584921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.032470703125,0.0,156.49473571777344,1895.4371337890625,0.0,1128.5396728515625,0.4208699464797973,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125750541687,0.3660320043563843,0.3299033939838409,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933776855469,0.9924508333206176,0.4316902458667755,0.4089933931827545,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707940220832824,0.3999093174934387,0.2800264954566955,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969707489014,0.3465383052825928,0.3289216160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343896925449371,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.890361785888672,2.890354871749878,6.715663857903564e-06,2.231963396072388,0.6424455642700195,0.6424455642700195,0.0,102.8578643798828,91.0,17769.638671875,-0.0,1886.6485595703125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307562589645386,1.0,0.0,0.0,1.5253829956054688,1.5253894329071045,1.5525701257956825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50889587402344,1895.4371337890625,0.0,1113.07080078125,0.4155415892601013,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125750541687,0.3660320043563843,0.3299033939838409,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933776855469,0.9924508333206176,0.4316902458667755,0.4089933931827545,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707940220832824,0.3999093174934387,0.2800264954566955,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213969707489014,0.3465383052825928,0.3289216160774231,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343896925449371,1.0594772100448608,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.890361785888672,2.890354871749878,6.715663857903564e-06,2.231963396072388,0.6424455642700195,0.6424455642700195,0.0,102.8578643798828,91.0,17769.638671875,-0.0,1886.6485595703125,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307562589645386,1.0,0.0,0.0,1.5253829956054688,1.5253894329071045,1.5525701257956825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50889587402344,1895.4371337890625,0.0,1113.07080078125,0.4155415892601013,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579958915710448,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.9990000128746032,0.4328796565532684,0.4020089507102966,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006230235099792,0.2803989946842193,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473823964595794,0.3295446336269378,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633403778076,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030627502594e-06,2.2283036708831787,0.6373119950294495,0.6373119950294495,0.0,98.314453125,109.0,17654.65625,-0.0,1856.3131103515625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284270286560059,1.0,0.0,0.0,1.500456929206848,1.5004631280899048,1.5022439470158133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99618530273438,1895.4371337890625,0.0,1098.239013671875,0.4105205237865448,1.0,0.0,3.0,1.0,0.0
