time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579958915710448,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.9990000128746032,0.4328796565532684,0.4020089507102966,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.4006230235099792,0.2803989946842193,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473823964595794,0.3295446336269378,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633403778076,0.2349669337272644,1.0612928867340088,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030627502594e-06,2.2283036708831787,0.6373119950294495,0.6373119950294495,0.0,98.314453125,109.0,17654.65625,-0.0,1856.3131103515625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284270286560059,1.0,0.0,0.0,1.500456929206848,1.5004631280899048,1.5022439470158133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99618530273438,1895.4371337890625,0.0,1098.239013671875,0.4105205237865448,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567081332206726,0.3663637638092041,0.3300490081310272,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321044921875,0.9990000128746032,0.4338411092758178,0.4036649167537689,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845170378684998,0.4009886980056762,0.2806553542613983,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478200435638428,0.3299581408500671,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221303224563599,0.2352576106786728,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899002075195312,2.8898935317993164,6.7133564698451664e-06,2.231534242630005,0.6348435878753662,0.6348435878753662,0.0,98.83118438720705,109.0,17620.703125,-0.0,1866.0699462890625,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272174119949341,1.0,0.0,0.0,1.4884371757507324,1.488443374633789,1.4782723667394748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470703125,0.0,142.39334106445312,1895.4371337890625,0.0,1090.59130859375,0.4081123471260071,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509662985801696,0.3665011525154114,0.3302157819271087,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5517578125,0.9990000128746032,0.4343230128288269,0.4101845026016235,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799284338951112,0.4013815820217132,0.2809616923332214,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932737410068512,0.3482829332351684,0.3304405212402344,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181087374687195,0.2355591207742691,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007039070129395,2.9006972312927246,6.763567398593295e-06,2.239842414855957,0.6325466632843018,0.6325466632843018,0.0,100.7642822265625,127.0,17614.69921875,-0.0,1893.08984375,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260531544685364,1.0,0.0,0.0,1.476974368095398,1.4769805669784546,1.4555908478541826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64013671875,0.0,139.92266845703125,1895.4371337890625,0.0,1083.2657470703125,0.4058044552803039,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828824043274,0.366747111082077,0.3308125138282776,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870056152344,0.9745915532112122,0.4345586597919464,0.4120612442493438,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491742253303528,0.402151882648468,0.2817855775356293,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004071950912476,0.349187433719635,0.3316840827465057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814253993070452e-06,2.248424768447876,0.628214955329895,0.628214955329895,0.0,110.93670654296876,145.0,17570.162109375,-0.0,1960.9329833984373,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242779493331909,1.0,0.0,0.0,1.4555484056472778,1.455554485321045,1.413665700056299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.3768768310547,1895.4371337890625,0.0,1072.1630859375,0.4014913141727447,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828824043274,0.366747111082077,0.3308125138282776,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870056152344,0.9745915532112122,0.4345586597919464,0.4120612442493438,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491742253303528,0.402151882648468,0.2817855775356293,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004071950912476,0.349187433719635,0.3316840827465057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360944896936416,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814253993070452e-06,2.248424768447876,0.628214955329895,0.628214955329895,0.0,110.93670654296876,145.0,17570.162109375,-0.0,1960.9329833984373,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242779493331909,1.0,0.0,0.0,1.4555484056472778,1.455554485321045,1.413665700056299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.3768768310547,1895.4371337890625,0.0,1072.1630859375,0.4014913141727447,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829425573348999,0.3669360280036926,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180419921875,0.9388673305511476,0.4350504875183105,0.4129923284053802,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117007851600648,0.4028909802436828,0.2826879918575287,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.350064754486084,0.3330360651016235,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862552254460752e-06,2.25643253326416,0.6241652965545654,0.6241652965545654,0.0,124.58661651611328,163.0,17524.501953125,-0.0,2045.826416015625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647994041443,1.0,0.0,0.0,1.4357162714004517,1.4357222318649292,1.3754052474723721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822265625,0.0,131.27133178710938,1895.4371337890625,0.0,1064.003173828125,0.3975224792957306,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829425573348999,0.3669360280036926,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180419921875,0.9388673305511476,0.4350504875183105,0.4129923284053802,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117007851600648,0.4028909802436828,0.2826879918575287,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689993023872375,0.350064754486084,0.3330360651016235,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507036447525,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862552254460752e-06,2.25643253326416,0.6241652965545654,0.6241652965545654,0.0,124.58661651611328,163.0,17524.501953125,-0.0,2045.826416015625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647994041443,1.0,0.0,0.0,1.4357162714004517,1.4357222318649292,1.3754052474723721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822265625,0.0,131.27133178710938,1895.4371337890625,0.0,1064.003173828125,0.3975224792957306,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66583251953125,0.9177631139755248,0.440042644739151,0.4171594381332397,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424928188324,0.4079135656356811,0.2858295142650604,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553858697414398,0.337518960237503,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416523694992065,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975191116333,7.062246822897578e-06,2.2888643741607666,0.6207260489463806,0.6207260489463806,0.0,136.2466278076172,181.0,17596.576171875,-0.0,2176.810791015625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220163106918335,1.0,0.0,0.0,1.4179787635803225,1.4179847240447998,1.341630451179299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.522216796875,0.0,127.631591796875,1895.4371337890625,0.0,1058.13720703125,0.3939494490623474,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657486438751221,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66583251953125,0.9177631139755248,0.440042644739151,0.4171594381332397,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424928188324,0.4079135656356811,0.2858295142650604,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553858697414398,0.337518960237503,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547048568726,0.2416523694992065,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.963982343673706,2.963975191116333,7.062246822897578e-06,2.2888643741607666,0.6207260489463806,0.6207260489463806,0.0,136.2466278076172,181.0,17596.576171875,-0.0,2176.810791015625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220163106918335,1.0,0.0,0.0,1.4179787635803225,1.4179847240447998,1.341630451179299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.522216796875,0.0,127.631591796875,1895.4371337890625,0.0,1058.13720703125,0.3939494490623474,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524845838546753,0.3730311989784241,0.3371162414550781,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.9021874666213988,0.4424152970314026,0.4199733734130859,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794011473655701,0.4102184772491455,0.2878748774528503,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.841225802898407,0.3579681515693664,0.3405429422855377,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.743177592754364,0.2441675364971161,1.1071927547454834,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992950201034546,2.992943048477173,7.201578227977734e-06,2.311497688293457,0.6187857985496521,0.6187857985496521,0.0,146.20547485351562,181.0,17654.796875,-0.0,2278.561767578125,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220889687538147,1.0,0.0,0.0,1.4076155424118042,1.4076215028762815,1.3220916628142734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97216796875,0.0,125.50337982177734,1895.4371337890625,0.0,1058.5858154296875,0.3918310105800628,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458448052406311,0.3736802637577057,0.3379520773887634,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.8947588205337524,0.4433560073375702,0.4211247861385345,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723042607307434,0.411120057106018,0.2887008786201477,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351313471794128,0.3589985370635986,0.3417851328849792,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381737232208252,0.2451573312282562,1.112943410873413,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712698101997375,1.0,1.0,0.0,1.0,-3.0047414302825928,3.0047340393066406,7.258680852828547e-06,2.3207101821899414,0.6179337501525879,0.6179337501525879,0.0,151.46519470214844,184.0,17675.892578125,-0.0,2326.6923828125,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223293542861938,1.0,0.0,0.0,1.4031015634536743,1.4031074047088623,1.313625688226239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.294677734375,0.0,124.58482360839844,1895.4371337890625,0.0,1060.07080078125,0.3909098207950592,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388015627861023,0.3745419681072235,0.3390125930309295,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7374572753906,0.8868466019630432,0.4446657598018646,0.4226652383804321,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648126125335693,0.4123668074607849,0.2897964119911194,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287429809570312,0.3604370355606079,0.3434560596942901,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021858215332,0.2465095818042755,1.1205681562423706,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101645469666,1.0,1.0,0.0,1.0,-3.02036714553833,3.020359754562378,7.334787369472906e-06,2.3329553604125977,0.6166661381721497,0.6166661381721497,0.0,157.6807403564453,184.0,17699.69921875,-0.0,2387.135009765625,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228826642036438,1.0,0.0,0.0,1.396461844444275,1.396467685699463,1.3012224542308104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.431884765625,0.0,123.24481964111328,1895.4371337890625,0.0,1063.4945068359375,0.389558345079422,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334054946899414,0.3752860724925995,0.3399001955986023,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.8807919025421143,0.4458419382572174,0.4240118265151977,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591217398643494,0.4134840369224548,0.290749192237854,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238675594329834,0.3617304265499115,0.3449206948280334,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290705442428589,0.2476840615272522,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.033786535263061,3.0337791442871094,7.400420145131648e-06,2.3434526920318604,0.6154628992080688,0.6154628992080688,0.0,162.8554229736328,187.0,17716.0234375,-0.0,2438.669677734375,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235284209251404,1.0,0.0,0.0,1.390256404876709,1.390262246131897,1.289683808636255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91796875,0.0,122.00630950927734,1895.4371337890625,0.0,1067.5,0.388301283121109,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060315132141,0.37657430768013,0.3413785099983215,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864990234375,0.8720405101776123,0.4479541480541229,0.4263515770435333,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509590029716492,0.4154973328113556,0.2924054563045501,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763699054718,0.3640498518943786,0.3474679887294769,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.05637264251709,3.0563650131225586,7.511537205573404e-06,2.361116647720337,0.6132292747497559,0.6132292747497559,0.0,171.16409301757812,190.0,17735.6015625,-0.0,2524.2841796875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62468022108078,1.0,0.0,0.0,1.378960132598877,1.3789658546447754,1.268810763122019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78500366210938,1895.4371337890625,0.0,1074.671875,0.3860275745391845,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060315132141,0.37657430768013,0.3413785099983215,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864990234375,0.8720405101776123,0.4479541480541229,0.4263515770435333,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509590029716492,0.4154973328113556,0.2924054563045501,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763699054718,0.3640498518943786,0.3474679887294769,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.249668538570404,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.589024543762207,1.0,1.0,0.0,1.0,-3.05637264251709,3.0563650131225586,7.511537205573404e-06,2.361116647720337,0.6132292747497559,0.6132292747497559,0.0,171.16409301757812,190.0,17735.6015625,-0.0,2524.2841796875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62468022108078,1.0,0.0,0.0,1.378960132598877,1.3789658546447754,1.268810763122019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.78500366210938,1895.4371337890625,0.0,1074.671875,0.3860275745391845,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885057449341,0.3777270913124084,0.3426370918750763,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127746582031,0.8662319183349609,0.4499024450778961,0.4284265637397766,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455821871757507,0.4173675775527954,0.2938815951347351,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119791150093079,0.3661763668060303,0.3497206568717956,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.0754847526550293,3.075477123260498,7.606201961607439e-06,2.3760602474212646,0.6111916303634644,0.6111916303634644,0.0,177.50770568847656,178.0,17745.611328125,-0.0,2594.050537109375,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229975700378,1.0,0.0,0.0,1.3688908815383911,1.3688966035842896,1.2503484470016701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234619140625,0.0,117.84069061279295,1895.4371337890625,0.0,1078.689208984375,0.3840169012546539,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200885057449341,0.3777270913124084,0.3426370918750763,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8127746582031,0.8662319183349609,0.4499024450778961,0.4284265637397766,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455821871757507,0.4173675775527954,0.2938815951347351,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119791150093079,0.3661763668060303,0.3497206568717956,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194875478744507,0.251347541809082,1.1466705799102783,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950487852096558,1.0,1.0,0.0,1.0,-3.0754847526550293,3.075477123260498,7.606201961607439e-06,2.3760602474212646,0.6111916303634644,0.6111916303634644,0.0,177.50770568847656,178.0,17745.611328125,-0.0,2594.050537109375,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229975700378,1.0,0.0,0.0,1.3688908815383911,1.3688966035842896,1.2503484470016701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234619140625,0.0,117.84069061279295,1895.4371337890625,0.0,1078.689208984375,0.3840169012546539,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230384588241577,0.3788355588912964,0.3435531854629516,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.869944155216217,0.4517911970615387,0.4301255941390991,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490901589393616,0.4191953241825104,0.2950920760631561,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156702518463135,0.3682229518890381,0.3515759706497192,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599798679352,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090160846710205,7.67947767599253e-06,2.3876006603240967,0.6092942357063293,0.6092942357063293,0.0,176.11045837402344,166.0,17743.068359375,-0.0,2615.134765625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.359764814376831,1.3597705364227295,1.2337326893430145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10958862304688,1895.4371337890625,0.0,1079.40869140625,0.3822100460529327,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230384588241577,0.3788355588912964,0.3435531854629516,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.869944155216217,0.4517911970615387,0.4301255941390991,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490901589393616,0.4191953241825104,0.2950920760631561,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156702518463135,0.3682229518890381,0.3515759706497192,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227707505226135,0.2528599798679352,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957017540931702,1.0,1.0,0.0,1.0,-3.0901687145233154,3.090160846710205,7.67947767599253e-06,2.3876006603240967,0.6092942357063293,0.6092942357063293,0.0,176.11045837402344,166.0,17743.068359375,-0.0,2615.134765625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254379153251648,1.0,0.0,0.0,1.359764814376831,1.3597705364227295,1.2337326893430145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10958862304688,1895.4371337890625,0.0,1079.40869140625,0.3822100460529327,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872814178467,0.3799624443054199,0.3443032503128052,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8533935546875,0.8799425959587097,0.4536873996257782,0.4316375255584717,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585099577903748,0.421045571565628,0.296175479888916,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246727585792542,0.3702599108219147,0.3532277941703796,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051540851593,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.102514743804932,3.1025071144104004,7.741316039755475e-06,2.3972856998443604,0.607501208782196,0.607501208782196,0.0,169.99249267578125,154.0,17734.087890625,-0.0,2606.8232421875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513424396514893,1.3513481616973877,1.218496521460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.5392608642578,1895.4371337890625,0.0,1077.5013427734375,0.380557656288147,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872814178467,0.3799624443054199,0.3443032503128052,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8533935546875,0.8799425959587097,0.4536873996257782,0.4316375255584717,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585099577903748,0.421045571565628,0.296175479888916,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246727585792542,0.3702599108219147,0.3532277941703796,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051540851593,1.1584692001342771,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936195254325867,1.0,1.0,0.0,1.0,-3.102514743804932,3.1025071144104004,7.741316039755475e-06,2.3972856998443604,0.607501208782196,0.607501208782196,0.0,169.99249267578125,154.0,17734.087890625,-0.0,2606.8232421875,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330971717834,1.0,0.0,0.0,1.3513424396514893,1.3513481616973877,1.218496521460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.5392608642578,1895.4371337890625,0.0,1077.5013427734375,0.380557656288147,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370994329452515,0.3805363476276397,0.3446482717990875,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.862060546875,0.8867610096931458,0.4546448886394501,0.4323600530624389,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649761080741882,0.4219843745231628,0.296695739030838,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306294083595276,0.3712817132472992,0.3540143072605133,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.73580402135849,0.2550158202648163,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350981712341,1.0,1.0,0.0,1.0,-3.1082236766815186,3.108216047286988,7.769993317197077e-06,2.401763916015625,0.6066411733627319,0.6066411733627319,0.0,165.87484741210938,154.0,17728.6796875,-0.0,2596.113525390625,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248749494552612,1.0,0.0,0.0,1.3473544120788574,1.3473600149154663,1.2113150660297833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.96875,0.0,113.80380249023438,1895.4371337890625,0.0,1075.8880615234375,0.3797793984413147,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843776524066925,0.3811171054840088,0.344982236623764,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.8946639895439148,0.4556095898151397,0.433070957660675,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725288510322571,0.4229326546192169,0.2972091138362884,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8375002145767212,0.3723073005676269,0.3547857999801636,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418226599693298,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899666547775269,1.0,1.0,0.0,1.0,-3.113745212554932,3.1137375831604004,7.797779289830942e-06,2.406094789505005,0.6058039665222168,0.6058039665222168,0.0,161.288818359375,142.0,17723.072265625,-0.0,2582.506103515625,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245758533477783,1.0,0.0,0.0,1.3434972763061523,1.3435028791427612,1.2043895480928768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255859375,0.0,113.09700775146484,1895.4371337890625,0.0,1074.0206298828125,0.3790287971496582,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.3822963833808899,0.3456318378448486,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8863220214844,0.9142211079597472,0.4575596153736114,0.4344755113124847,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890871524810791,0.4248554110527038,0.2982272803783417,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542165160179138,0.3743698596954345,0.3563025295734405,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851706868677866e-06,2.414477586746216,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.9609375,-0.0,2549.37890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361375331878662,1.336143136024475,1.1912303676808733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75968933105467,1895.4371337890625,0.0,1069.932861328125,0.3776014447212219,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.3822963833808899,0.3456318378448486,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8863220214844,0.9142211079597472,0.4575596153736114,0.4344755113124847,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890871524810791,0.4248554110527038,0.2982272803783417,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542165160179138,0.3743698596954345,0.3563025295734405,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571245729923248,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854521989822388,1.0,1.0,0.0,1.0,-3.124433994293213,3.1244261264801025,7.851706868677866e-06,2.414477586746216,0.6041949391365051,0.6041949391365051,0.0,151.16705322265625,130.0,17711.9609375,-0.0,2549.37890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361375331878662,1.336143136024475,1.1912303676808733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0849609375,0.0,111.75968933105467,1895.4371337890625,0.0,1069.932861328125,0.3776014447212219,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.3834961652755737,0.3462703227996826,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015197753906,0.940664529800415,0.459534227848053,0.4358723163604736,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144500494003296,0.4268090724945068,0.2992443740367889,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001757621765,0.3764455020427704,0.3578004539012909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824514389038,7.90434660302708e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.7265625,-0.0,2511.07373046875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232523322105408,1.0,0.0,0.0,1.329221487045288,1.329227089881897,1.1789303044906776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51532745361328,1895.4371337890625,0.0,1065.7860107421875,0.3762647807598114,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.3834961652755737,0.3462703227996826,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015197753906,0.940664529800415,0.459534227848053,0.4358723163604736,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144500494003296,0.4268090724945068,0.2992443740367889,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8757001757621765,0.3764455020427704,0.3578004539012909,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585161924362182,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348326206207275,3.134824514389038,7.90434660302708e-06,2.4226317405700684,0.6026729941368103,0.6026729941368103,0.0,140.22830200195312,118.0,17701.7265625,-0.0,2511.07373046875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232523322105408,1.0,0.0,0.0,1.329221487045288,1.329227089881897,1.1789303044906776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.51532745361328,1895.4371337890625,0.0,1065.7860107421875,0.3762647807598114,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.908393383026123,0.3847164213657379,0.3469103872776031,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9161682128906,0.9708579778671264,0.461527943611145,0.4372706413269043,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463778138160706,0.4287872910499573,0.3002664744853973,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030397534370422,0.3785299360752105,0.3592899143695831,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.1450629234313965,7.95634332462214e-06,2.430659055709839,0.6012386083602905,0.6012386083602905,0.0,128.83480834960938,106.0,17692.962890625,-0.0,2469.7470703125,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613787651062,1.0,0.0,0.0,1.3227237462997437,1.322729229927063,1.1674323019406077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681640625,0.0,109.35577392578124,1895.4371337890625,0.0,1061.8297119140625,0.3750117123126983,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.908393383026123,0.3847164213657379,0.3469103872776031,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9161682128906,0.9708579778671264,0.461527943611145,0.4372706413269043,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463778138160706,0.4287872910499573,0.3002664744853973,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030397534370422,0.3785299360752105,0.3592899143695831,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598967850208282,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751351118087769,1.0,1.0,0.0,1.0,-3.145071029663086,3.1450629234313965,7.95634332462214e-06,2.430659055709839,0.6012386083602905,0.6012386083602905,0.0,128.83480834960938,106.0,17692.962890625,-0.0,2469.7470703125,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613787651062,1.0,0.0,0.0,1.3227237462997437,1.322729229927063,1.1674323019406077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681640625,0.0,109.35577392578124,1895.4371337890625,0.0,1061.8297119140625,0.3750117123126983,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366053938865662,0.3856522440910339,0.347399353981018,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269714355469,0.9937398433685304,0.4630524218082428,0.4383359849452972,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733303189277648,0.4303032457828522,0.3010475933551788,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.931212306022644,0.3801169693470001,0.360418438911438,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209053874015808,0.2609378099441528,1.1784145832061768,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903836250305,1.0,1.0,0.0,1.0,-3.152772665023804,3.1527647972106934,7.995568012120202e-06,2.436696767807007,0.60020911693573,0.60020911693573,0.0,119.99728393554688,106.0,17687.533203125,-0.0,2437.0380859375,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221553087234497,1.0,0.0,0.0,1.3180623054504397,1.3180679082870483,1.1592186410780417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.481689453125,0.0,108.52897644042967,1895.4371337890625,0.0,1058.9954833984375,0.3741137683391571,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458919167518616,0.3859456777572632,0.3475622832775116,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9302673339844,0.9990000128746032,0.4635459184646606,0.4377719759941101,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811697602272034,0.4307807683944702,0.3013014793395996,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407658576965332,0.3806154727935791,0.3607831001281738,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276412487030029,0.2612622678279876,1.1793761253356934,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160976409912,3.1541528701782227,8.003055881999899e-06,2.437950849533081,0.5998936295509338,0.5998936295509338,0.0,117.38187408447266,109.0,17683.7890625,-0.0,2425.64404296875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220143437385559,1.0,0.0,0.0,1.3166364431381226,1.3166420459747314,1.15671184630628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376953125,0.0,108.27686309814452,1895.4371337890625,0.0,1058.1251220703125,0.3738391995429992,1.0,0.0,3.0,1.0,0.0
