time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529800415039062,0.3865185081958771,0.3480220437049866,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.93267822265625,0.9990000128746032,0.4650101363658905,0.4302917718887329,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870496988296508,0.4317417442798614,0.301925778388977,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483624696731568,0.3816205561161041,0.3616704940795898,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330850005149841,0.2619029581546783,1.1819727420806885,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.150733709335327,3.150725841522217,7.985862794157583e-06,2.4353790283203125,0.5991825461387634,0.5991825461387634,0.0,115.33633422851562,109.0,17653.98046875,-0.0,2408.045654296875,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217081546783447,1.0,0.0,0.0,1.313642501831055,1.313647985458374,1.151457240666787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.466064453125,0.0,107.75658416748048,1895.4371337890625,0.0,1056.23681640625,0.373270034790039,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578384757041932,0.3870634436607361,0.3484736382961273,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346923828125,0.9990000128746032,0.4670330286026001,0.4247834384441376,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910351037979126,0.4326818585395813,0.3025484979152679,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099599838256,0.382606953382492,0.3625571727752685,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370149731636047,0.2625226676464081,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673026442527771,1.0,1.0,0.0,1.0,-3.149545907974243,3.1495378017425537,7.979810106917284e-06,2.434447765350342,0.5984573364257812,0.5984573364257812,0.0,114.0263671875,129.0,17630.10546875,-0.0,2398.766357421875,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213080883026123,1.0,0.0,0.0,1.3105800151824951,1.3105854988098145,1.1460947035857322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.2320785522461,1895.4371337890625,0.0,1053.772705078125,0.3726964294910431,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881895244121551,0.3495464622974396,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.9990000128746032,0.4705531001091003,0.4347548484802246,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398769378662,0.4346079528331756,0.3039348721504211,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.94749116897583,0.3846178650856018,0.3645200133323669,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294225692749,0.2637916803359985,1.1905964612960815,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.4530234336853027,0.5972743034362793,0.5972743034362793,0.0,117.3269500732422,149.0,17668.607421875,-0.0,2463.62158203125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049399852752686,1.304945468902588,1.136251555067247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24031829833984,1895.4371337890625,0.0,1047.7645263671875,0.3716103732585907,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509122967720032,0.3881895244121551,0.3495464622974396,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541015625,0.9990000128746032,0.4705531001091003,0.4347548484802246,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398769378662,0.4346079528331756,0.3039348721504211,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.94749116897583,0.3846178650856018,0.3645200133323669,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.832294225692749,0.2637916803359985,1.1905964612960815,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595920562744,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103631444100756e-06,2.4530234336853027,0.5972743034362793,0.5972743034362793,0.0,117.3269500732422,149.0,17668.607421875,-0.0,2463.62158203125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049399852752686,1.304945468902588,1.136251555067247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984619140625,0.0,106.24031829833984,1895.4371337890625,0.0,1047.7645263671875,0.3716103732585907,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.92129784822464,0.3893344700336456,0.3509339988231659,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.984843134880066,0.4714250862598419,0.4467596709728241,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612669348716736,0.4365608990192413,0.3055710196495056,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186391234397888,0.3866286873817444,0.3667978048324585,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.2650255858898163,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043960094451904,3.204387903213501,8.260265531134792e-06,2.4768824577331543,0.596531331539154,0.596531331539154,0.0,128.18356323242188,169.0,17739.337890625,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.300734043121338,1.3007394075393677,1.1289388623936249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89892578125,0.0,105.45632934570312,1895.4371337890625,0.0,1045.970458984375,0.3707442879676819,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.92129784822464,0.3893344700336456,0.3509339988231659,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9832763671875,0.984843134880066,0.4714250862598419,0.4467596709728241,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612669348716736,0.4365608990192413,0.3055710196495056,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186391234397888,0.3866286873817444,0.3667978048324585,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485906600952,0.2650255858898163,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.2043960094451904,3.204387903213501,8.260265531134792e-06,2.4768824577331543,0.596531331539154,0.596531331539154,0.0,128.18356323242188,169.0,17739.337890625,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.300734043121338,1.3007394075393677,1.1289388623936249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89892578125,0.0,105.45632934570312,1895.4371337890625,0.0,1045.970458984375,0.3707442879676819,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885629653931,0.3903142511844635,0.3524340987205505,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.9487408995628356,0.4724858999252319,0.4482250213623047,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921988010406494,0.4383736550807953,0.3073100745677948,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972929954529,0.3692060708999634,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958794355392456,0.5958794355392456,0.0,144.72488403320312,189.0,17771.6015625,-0.0,2707.907958984375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047965049744,1.0,0.0,0.0,1.2972643375396729,1.2972698211669922,1.1229241181354157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.981201171875,0.0,104.82267761230467,1895.4371337890625,0.0,1048.838134765625,0.3700413405895233,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885629653931,0.3903142511844635,0.3524340987205505,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.9487408995628356,0.4724858999252319,0.4482250213623047,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921988010406494,0.4383736550807953,0.3073100745677948,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835182189941406,0.3884972929954529,0.3692060708999634,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990357398987,1.2059080600738523,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958794355392456,0.5958794355392456,0.0,144.72488403320312,189.0,17771.6015625,-0.0,2707.907958984375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047965049744,1.0,0.0,0.0,1.2972643375396729,1.2972698211669922,1.1229241181354157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.981201171875,0.0,104.82267761230467,1895.4371337890625,0.0,1048.838134765625,0.3700413405895233,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911787271499634,0.3538813292980194,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.9132633805274964,0.4738842248916626,0.4501672089099884,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900466561317444,0.440084844827652,0.3090202510356903,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552528023719788,0.3902646005153656,0.3715765178203583,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619785785675,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085090041160583,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081310272217,8.445830644632224e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751739501953,209.0,17811.14453125,-0.0,2846.0625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140751838684,1.0,0.0,0.0,1.2945796251296997,1.2945849895477295,1.1182810766285912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.32435607910156,1895.4371337890625,0.0,1052.579345703125,0.369486927986145,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911787271499634,0.3538813292980194,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.9132633805274964,0.4738842248916626,0.4501672089099884,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900466561317444,0.440084844827652,0.3090202510356903,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552528023719788,0.3902646005153656,0.3715765178203583,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670619785785675,1.213592767715454,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085090041160583,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081310272217,8.445830644632224e-06,2.5046775341033936,0.5954148173332214,0.5954148173332214,0.0,162.9751739501953,209.0,17811.14453125,-0.0,2846.0625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140751838684,1.0,0.0,0.0,1.2945796251296997,1.2945849895477295,1.1182810766285912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.827880859375,0.0,104.32435607910156,1895.4371337890625,0.0,1052.579345703125,0.369486927986145,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437923789024353,0.3915761411190033,0.3545880019664764,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252380371094,0.8988672494888306,0.4746285080909729,0.4512161612510681,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767549991607666,0.4409081041812897,0.3098643124103546,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433244228363037,0.3911150991916656,0.3727461695671081,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821866989136,0.2675067782402038,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270700454712,1.0,1.0,0.0,1.0,-3.2491343021392822,3.2491257190704346,8.493187124258839e-06,2.5117244720458984,0.5952554941177368,0.5952554941177368,0.0,172.53257751464844,209.0,17832.78515625,-0.0,2917.963134765625,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214028000831604,1.0,0.0,0.0,1.2935428619384766,1.2935482263565063,1.1164905089344757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.290283203125,0.0,104.12694549560548,1895.4371337890625,0.0,1054.3555908203125,0.3692667186260223,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328051567077637,0.3919532001018524,0.3552830517292022,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0329284667969,0.8862140774726868,0.4753797650337219,0.4522856473922729,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647640943527222,0.4417120814323425,0.3107001781463623,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326483964920044,0.3919456005096435,0.3739040493965149,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366456985473633,0.26792973279953,1.2210315465927124,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807795524597,1.0,1.0,0.0,1.0,-3.258087158203125,3.2580788135528564,8.540197086404078e-06,2.518700361251831,0.5951454043388367,0.5951454043388367,0.0,182.2817230224609,212.0,17855.5859375,-0.0,2991.123779296875,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731667518616,1.0,0.0,0.0,1.292710781097412,1.2927162647247314,1.1150547862825989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,103.9639892578125,1895.4371337890625,0.0,1056.0211181640625,0.3690846860408783,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227157592773,0.3926731646060943,0.3563697934150696,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0460205078125,0.872610330581665,0.4768837094306946,0.4541538059711456,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520772457122803,0.4432820677757263,0.3121353089809418,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.393564909696579,0.3758966028690338,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265145182609558,0.2687316834926605,1.2268545627593994,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727696895599365,3.272761106491089,8.61774151417194e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.705078125,-0.0,3091.4697265625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915774583816528,1.2915829420089722,1.1131004384878906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72965240478516,1895.4371337890625,0.0,1059.0419921875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227157592773,0.3926731646060943,0.3563697934150696,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0460205078125,0.872610330581665,0.4768837094306946,0.4541538059711456,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520772457122803,0.4432820677757263,0.3121353089809418,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212479948997498,0.393564909696579,0.3758966028690338,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265145182609558,0.2687316834926605,1.2268545627593994,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158764839172,1.0,1.0,0.0,1.0,-3.2727696895599365,3.272761106491089,8.61774151417194e-06,2.530207395553589,0.5950385928153992,0.5950385928153992,0.0,194.6042938232422,215.0,17895.705078125,-0.0,3091.4697265625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915774583816528,1.2915829420089722,1.1131004384878906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72965240478516,1895.4371337890625,0.0,1059.0419921875,0.3688220381736755,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933786749839782,0.3572821915149688,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8651032447814941,0.4783869683742523,0.4558597505092621,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451555371284485,0.444828450679779,0.3134288191795349,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568305492401,0.3776930272579193,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695107758045196,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522699356079,8.685353350301739e-06,2.5401806831359863,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.65576171875,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616931915283,1.0,0.0,0.0,1.2911311388015747,1.291136622428894,1.1123312759764305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61360168457033,1895.4371337890625,0.0,1061.5072021484375,0.368691474199295,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933786749839782,0.3572821915149688,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8651032447814941,0.4783869683742523,0.4558597505092621,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451555371284485,0.444828450679779,0.3134288191795349,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148522973060608,0.3951568305492401,0.3776930272579193,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.2695107758045196,1.2317571640014648,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054710388184,1.0,1.0,0.0,1.0,-3.285531520843506,3.285522699356079,8.685353350301739e-06,2.5401806831359863,0.5950870513916016,0.5950870513916016,0.0,202.6865081787109,203.0,17935.208984375,-0.0,3164.65576171875,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616931915283,1.0,0.0,0.0,1.2911311388015747,1.291136622428894,1.1123312759764305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61360168457033,1895.4371337890625,0.0,1061.5072021484375,0.368691474199295,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155486583709717,0.394085556268692,0.3578602075576782,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.8673824071884155,0.4798837304115295,0.4572115838527679,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473705053329468,0.4463639557361603,0.3144550323486328,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967359066009521,0.3791253864765167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294679880142212,3.2946712970733643,8.73414410307305e-06,2.547391653060913,0.5952778458595276,0.5952778458595276,0.0,201.80923461914065,191.0,17969.68359375,-0.0,3179.93505859375,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.291332721710205,1.2913380861282349,1.112678518211397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1123046875,0.0,103.60847473144533,1895.4371337890625,0.0,1063.4874267578125,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155486583709717,0.394085556268692,0.3578602075576782,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.8673824071884155,0.4798837304115295,0.4572115838527679,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473705053329468,0.4463639557361603,0.3144550323486328,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171128630638123,0.3967359066009521,0.3791253864765167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224630117416382,0.2702876329421997,1.23497211933136,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.294679880142212,3.2946712970733643,8.73414410307305e-06,2.547391653060913,0.5952778458595276,0.5952778458595276,0.0,201.80923461914065,191.0,17969.68359375,-0.0,3179.93505859375,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228815317153931,1.0,0.0,0.0,1.291332721710205,1.2913380861282349,1.112678518211397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1123046875,0.0,103.60847473144533,1895.4371337890625,0.0,1063.4874267578125,0.3686846196651459,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048079490662,0.3947001993656158,0.3582105636596679,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06982421875,0.8739091157913208,0.4811471402645111,0.4581915736198425,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535525798797607,0.4476609230041504,0.3152026534080505,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230112791061401,0.3980713784694671,0.3801742196083069,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651361465454,0.2709632217884063,1.2369965314865112,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346932411194,1.0,1.0,0.0,1.0,-3.3008761405944824,3.300867319107056,8.767220606387127e-06,2.552258014678955,0.5955458879470825,0.5955458879470825,0.0,196.95399475097656,191.0,17998.294921875,-0.0,3166.316650390625,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230827569961548,1.0,0.0,0.0,1.291968584060669,1.2919739484786987,1.1137746724898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16552734375,0.0,103.68394470214844,1895.4371337890625,0.0,1064.734375,0.3687682449817657,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223263621330261,0.394818902015686,0.3582692444324493,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.875497579574585,0.4813880920410156,0.4583684802055359,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550574779510498,0.4479082822799682,0.3153378665447235,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244181871414185,0.3983266055583954,0.3803646564483642,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476922988892,0.2710943520069122,1.237344741821289,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335161328315735,1.0,1.0,0.0,1.0,-3.3019700050354004,3.3019611835479736,8.773065928835422e-06,2.553116798400879,0.5956091284751892,0.5956091284751892,0.0,195.7659149169922,179.0,18003.95703125,-0.0,3162.041259765625,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231151223182678,1.0,0.0,0.0,1.292138934135437,1.2921442985534668,1.1140684108568169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.3427734375,0.0,103.70650482177734,1895.4371337890625,0.0,1064.93505859375,0.3687933385372162,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269873857498169,0.3951922655105591,0.3584394156932831,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.8811239004135132,0.4821411371231079,0.4589048027992248,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603983521461487,0.4486813247203827,0.3157482445240021,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293550610542297,0.3991254270076751,0.3809444308280945,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327192425727844,0.271509051322937,1.2383763790130615,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527724266052,1.0,1.0,0.0,1.0,-3.305251359939575,3.3052425384521484,8.790610991127323e-06,2.5556931495666504,0.5958342552185059,0.5958342552185059,0.0,191.62095642089844,179.0,18022.283203125,-0.0,3145.919921875,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232084631919861,1.0,0.0,0.0,1.2927818298339844,1.2927871942520142,1.115177141741697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08837890625,0.0,103.79524993896484,1895.4371337890625,0.0,1065.5140380859375,0.3688920736312866,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323628306388855,0.3955676853656769,0.3585943877696991,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0755615234375,0.887632429599762,0.4828931093215942,0.4594219923019409,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666065335273743,0.4494534730911255,0.3161445558071136,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350265622138977,0.3999251127243042,0.3815068006515503,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388741493225,0.2719297707080841,1.2393488883972168,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.629517138004303,1.0,1.0,0.0,1.0,-3.308382511138916,3.3083736896514893,8.80736843100749e-06,2.5581507682800293,0.5961021184921265,0.5961021184921265,0.0,186.9942779541016,167.0,18041.767578125,-0.0,3126.712646484375,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232973337173462,1.0,0.0,0.0,1.293592095375061,1.2935975790023804,1.1165756319542197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94921875,0.0,103.91149139404295,1895.4371337890625,0.0,1066.0655517578125,0.3690215051174164,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320694923401,0.3963185250759125,0.3588712513446808,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0796813964844,0.9030569791793824,0.4843892753124237,0.4604136645793915,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836740493774,0.4509911835193634,0.316906213760376,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223383903503,0.3825941681861877,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.2411836385726929,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.919921875,-0.0,3082.121337890625,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957419157028198,1.2957473993301392,1.1202900651596793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.23045349121094,1895.4371337890625,0.0,1067.2999267578125,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320694923401,0.3963185250759125,0.3588712513446808,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0796813964844,0.9030569791793824,0.4843892753124237,0.4604136645793915,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836740493774,0.4509911835193634,0.316906213760376,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485693335533142,0.4015223383903503,0.3825941681861877,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.272783875465393,1.2411836385726929,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338445663452,3.3143296241760254,8.839284419082105e-06,2.562824249267578,0.5967748165130615,0.5967748165130615,0.0,176.78831481933594,155.0,18084.919921875,-0.0,3082.121337890625,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957419157028198,1.2957473993301392,1.1202900651596793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.23045349121094,1895.4371337890625,0.0,1067.2999267578125,0.3693765699863434,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612822890281677,0.3970613181591034,0.3591139614582062,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830993652344,0.9232804775238036,0.4858684837818146,0.4613605737686157,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996758460998535,0.4525143802165985,0.3176364004611969,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031098484992981,0.3836436569690704,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002555847168,3.319993734359741,8.869686098478269e-06,2.567267179489136,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24658203125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986688613891602,1.2986743450164795,1.1253569454083845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.6766586303711,1895.4371337890625,0.0,1069.0205078125,0.3698727488517761,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612822890281677,0.3970613181591034,0.3591139614582062,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0830993652344,0.9232804775238036,0.4858684837818146,0.4613605737686157,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996758460998535,0.4525143802165985,0.3176364004611969,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654016256332397,0.4031098484992981,0.3836436569690704,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469209194183,1.2429238557815552,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074153900146,1.0,1.0,0.0,1.0,-3.320002555847168,3.319993734359741,8.869686098478269e-06,2.567267179489136,0.5976496934890747,0.5976496934890747,0.0,165.79212951660156,143.0,18134.56640625,-0.0,3032.24658203125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986688613891602,1.2986743450164795,1.1253569454083845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.6766586303711,1895.4371337890625,0.0,1069.0205078125,0.3698727488517761,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479210853577,0.3977884352207184,0.3593288362026214,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.9481799006462096,0.4873241186141968,0.462270587682724,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997772693634,0.4540170431137085,0.3183412849903106,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805500984192,0.3846626281738281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.3134765625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695880889893,1.0,0.0,0.0,1.302456021308899,1.3024615049362185,1.1319299630940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26472473144533,1895.4371337890625,0.0,1071.4881591796875,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479210853577,0.3977884352207184,0.3593288362026214,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.9481799006462096,0.4873241186141968,0.462270587682724,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997772693634,0.4540170431137085,0.3183412849903106,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046805500984192,0.3846626281738281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105028152466,1.2445982694625854,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138429045677185,1.0,1.0,0.0,1.0,-3.3254425525665283,3.3254337310791016,8.898930900613777e-06,2.571533679962158,0.5987483859062195,0.5987483859062195,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.3134765625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695880889893,1.0,0.0,0.0,1.302456021308899,1.3024615049362185,1.1319299630940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984375,0.0,105.26472473144533,1895.4371337890625,0.0,1071.4881591796875,0.3705253303050995,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504368782043,0.3984944522380829,0.3595179617404938,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877990722656,0.9749979376792908,0.4887511134147644,0.4631463587284088,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952171266078949,0.4554941952228546,0.319023072719574,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062289893627167,0.3856534361839294,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667734146118,8.927113412937615e-06,2.575638055801392,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.487060546875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084736824036,1.0,0.0,0.0,1.307192325592041,1.3071976900100708,1.1401773036823216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01114654541016,1895.4371337890625,0.0,1074.8482666015625,0.3713513314723968,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504368782043,0.3984944522380829,0.3595179617404938,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877990722656,0.9749979376792908,0.4887511134147644,0.4631463587284088,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952171266078949,0.4554941952228546,0.319023072719574,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062289893627167,0.3856534361839294,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753681540489197,1.2462127208709717,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676555633545,3.330667734146118,8.927113412937615e-06,2.575638055801392,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.619140625,-0.0,2924.487060546875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084736824036,1.0,0.0,0.0,1.307192325592041,1.3071976900100708,1.1401773036823216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01114654541016,1895.4371337890625,0.0,1074.8482666015625,0.3713513314723968,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143802523612976,0.3988363742828369,0.3596981763839721,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888977050781,0.9828356504440308,0.4894527196884155,0.4636724889278412,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612880945205688,0.4562214016914367,0.3194297850131988,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212542772293092,0.406993418931961,0.3862391412258148,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348944664001,0.2757927477359772,1.247474193572998,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442795753479,1.0,1.0,0.0,1.0,-3.334233522415161,3.3342247009277344,8.946167326939758e-06,2.5783793926239014,0.6008666753768921,0.6008666753768921,0.0,139.45187377929688,134.0,18295.185546875,-0.0,2913.48583984375,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625032365322113,1.0,0.0,0.0,1.3099355697631836,1.3099409341812134,1.1449677828068161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.44713592529295,1895.4371337890625,0.0,1076.8717041015625,0.3718326985836029,1.0,0.0,3.0,1.0,0.0
