time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229971408844,0.3991599977016449,0.359917014837265,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0902709960937,0.987621545791626,0.4901383519172668,0.4642406702041626,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669824838638306,0.4569320678710937,0.319867342710495,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276020526885986,0.407742828130722,0.3868680596351623,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056562423706,0.2762052416801452,1.2489557266235352,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066185235977173,1.0,1.0,0.0,1.0,-3.3382437229156494,3.338234663009644,8.96774963621283e-06,2.5814995765686035,0.6017231345176697,0.6017231345176697,0.0,137.55979919433594,137.0,18337.970703125,-0.0,2911.343017578125,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625407874584198,1.0,0.0,0.0,1.3129838705062866,1.3129892349243164,1.1503028218839972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,106.9335708618164,1895.4371337890625,0.0,1079.220458984375,0.3723686635494232,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257170557975768,0.3997496962547302,0.3603937327861786,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.9919906854629515,0.4914571046829223,0.4654236137866974,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980856895448,0.4582992494106293,0.3207757174968719,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842630386353,0.4091911315917969,0.388174444437027,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.34375,-0.0,2921.93359375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.320031762123108,1.3200372457504272,1.1626853790858149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.0688705444336,1895.4371337890625,0.0,1085.1514892578125,0.3736148476600647,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257170557975768,0.3997496962547302,0.3603937327861786,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.9919906854629515,0.4914571046829223,0.4654236137866974,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722980856895448,0.4582992494106293,0.3207757174968719,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338842630386353,0.4091911315917969,0.388174444437027,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769861817359924,1.2521806955337524,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467812538146973,3.3467721939086914,9.013801900437102e-06,2.5881495475769043,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.34375,-0.0,2921.93359375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.320031762123108,1.3200372457504272,1.1626853790858149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.0688705444336,1895.4371337890625,0.0,1085.1514892578125,0.3736148476600647,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254393577575684,0.4002645313739776,0.3608783483505249,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.9921067357063292,0.4927036166191101,0.4666185677051544,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725269079208374,0.4595929682254791,0.3216918706893921,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343486428260804,0.410569816827774,0.3894951939582824,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931915882977e-06,2.594939947128296,0.605991542339325,0.605991542339325,0.0,136.84146118164062,143.0,18540.787109375,-0.0,2944.5439453125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774836540222,1.0,0.0,0.0,1.3284441232681274,1.3284496068954468,1.1775517805290293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.4429931640625,1895.4371337890625,0.0,1092.86376953125,0.3751146495342254,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254393577575684,0.4002645313739776,0.3608783483505249,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.9921067357063292,0.4927036166191101,0.4666185677051544,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725269079208374,0.4595929682254791,0.3216918706893921,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343486428260804,0.410569816827774,0.3894951939582824,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777051925659179,1.255508542060852,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554937839508057,3.3554847240448,9.060931915882977e-06,2.594939947128296,0.605991542339325,0.605991542339325,0.0,136.84146118164062,143.0,18540.787109375,-0.0,2944.5439453125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774836540222,1.0,0.0,0.0,1.3284441232681274,1.3284496068954468,1.1775517805290293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.4429931640625,1895.4371337890625,0.0,1092.86376953125,0.3751146495342254,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219145774841307,0.4007089734077453,0.3613418936729431,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946044921875,0.9898660778999328,0.4938786327838897,0.4677911400794983,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299931526184,0.4608141481876373,0.3225907683372497,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537926197052,0.411880224943161,0.3907962143421173,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.278364360332489,1.2587783336639404,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030838012696,9.107269761443604e-06,2.6015965938568115,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.560546875,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.3382620811462402,1.3382676839828491,1.1950217526646156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07390594482422,1895.4371337890625,0.0,1105.130126953125,0.3768822848796844,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219145774841307,0.4007089734077453,0.3613418936729431,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946044921875,0.9898660778999328,0.4938786327838897,0.4677911400794983,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699299931526184,0.4608141481876373,0.3225907683372497,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.931537926197052,0.411880224943161,0.3907962143421173,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.278364360332489,1.2587783336639404,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.364039897918701,3.364030838012696,9.107269761443604e-06,2.6015965938568115,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.560546875,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295118927955627,1.0,0.0,0.0,1.3382620811462402,1.3382676839828491,1.1950217526646156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07390594482422,1895.4371337890625,0.0,1105.130126953125,0.3768822848796844,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171869158744812,0.4010551571846008,0.3617340922355652,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.986589014530182,0.49489426612854,0.4688318073749542,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661166071891784,0.4618715047836303,0.3233889937400818,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927399516105652,0.4130244553089142,0.3919584453105926,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.278918981552124,1.261660933494568,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.371588468551636,3.37157940864563,9.148272511083633e-06,2.607466697692871,0.611321747303009,0.611321747303009,0.0,140.81503295898438,146.0,18769.982421875,-0.0,3002.521728515625,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336792945862,1.0,0.0,0.0,1.3484649658203125,1.3484705686569214,1.2133128279856464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31982421875,0.0,112.80193328857422,1895.4371337890625,0.0,1122.5498046875,0.3787406384944916,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167391061782836,0.4010824561119079,0.361766368150711,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926208496094,0.9862668514251708,0.4949796199798584,0.4689202010631561,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657428860664368,0.4619604349136352,0.3234568536281585,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.926998257637024,0.4131211936473846,0.3920575976371765,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355612754822,0.2789649367332458,1.2619045972824097,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133397221565247,1.0,1.0,0.0,1.0,-3.372227668762207,3.372218370437622,9.151746780844404e-06,2.60796332359314,0.6115661263465881,0.6115661263465881,0.0,141.02227783203125,149.0,18779.955078125,-0.0,3005.119140625,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325027346611023,1.0,0.0,0.0,1.3494019508361816,1.349407434463501,1.2149993722232466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,112.96219635009766,1895.4371337890625,0.0,1124.281982421875,0.3789122402667999,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138464331626892,0.4012424051761627,0.3619603216648102,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908203125,0.9841353297233582,0.4955017566680908,0.4694641828536987,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632768034934998,0.4625047445297241,0.3238744139671325,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243740439414978,0.4137153625488281,0.392669528722763,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255734443665,0.2792436182498932,1.2633988857269287,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146126389503479,1.0,1.0,0.0,1.0,-3.376150608062744,3.3761415481567383,9.1730844360427e-06,2.6110095977783203,0.6131330132484436,0.6131330132484436,0.0,142.36753845214844,149.0,18842.98046875,-0.0,3021.5068359375,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342747211456299,1.0,0.0,0.0,1.3554435968399048,1.3554491996765137,1.2259036452633154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19580078125,0.0,114.00189971923828,1895.4371337890625,0.0,1135.7352294921875,0.3800224363803863,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108736515045166,0.4013848304748535,0.3621411919593811,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885009765625,0.9818496704101562,0.496005117893219,0.4699932932853699,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606472849845886,0.4630301296710968,0.3242807984352112,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216259717941284,0.4142922461032867,0.3932678997516632,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910119056702,0.2795084118843078,1.2648431062698364,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996820449829,1.0,1.0,0.0,1.0,-3.3799502849578857,3.37994122505188,9.19376816455042e-06,2.613957166671753,0.6147621273994446,0.6147621273994446,0.0,143.77523803710938,152.0,18907.076171875,-0.0,3038.01806640625,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361532807350159,1.0,0.0,0.0,1.3617815971374512,1.36178719997406,1.2373949687116692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72314453125,0.0,115.10369110107422,1895.4371337890625,0.0,1147.962890625,0.3811931610107422,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016184508800506,0.3624622821807861,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.9769436120986938,0.496956318616867,0.4710050225257873,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604820251464,0.46402508020401,0.3250589370727539,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976583957672,0.4153952002525329,0.3944223523139953,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871569633483887,9.233086530002764e-06,2.619546175003052,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.020263671875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400638222694397,1.0,0.0,0.0,1.3752965927124023,1.3753023147583008,1.262077944375051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.4894027709961,1895.4371337890625,0.0,1173.6949462890625,0.3837078809738159,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016184508800506,0.3624622821807861,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.9769436120986938,0.496956318616867,0.4710050225257873,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550604820251464,0.46402508020401,0.3250589370727539,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976583957672,0.4153952002525329,0.3944223523139953,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.279997706413269,1.2675769329071045,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871660232543945,3.3871569633483887,9.233086530002764e-06,2.619546175003052,0.6181936860084534,0.6181936860084534,0.0,146.71653747558594,155.0,19038.099609375,-0.0,3071.020263671875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400638222694397,1.0,0.0,0.0,1.3752965927124023,1.3753023147583008,1.262077944375051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.4894027709961,1895.4371337890625,0.0,1173.6949462890625,0.3837078809738159,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223268032074,0.4017845392227173,0.3627275824546814,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.9717296957969666,0.4978322088718414,0.4719515442848205,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215531349182,0.4649458229541778,0.3257892429828644,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164307117462158,0.3955182731151581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349362850189,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.393854141235352,3.3938448429107666,9.269571819459088e-06,2.624713659286499,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.404296875,-0.0,3103.575927734375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898707628250122,1.3898764848709106,1.2889684342098917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11524963378906,1895.4371337890625,0.0,1200.053466796875,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223268032074,0.4017845392227173,0.3627275824546814,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.9717296957969666,0.4978322088718414,0.4719515442848205,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215531349182,0.4649458229541778,0.3257892429828644,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103695154190063,0.4164307117462158,0.3955182731151581,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349362850189,1.2700990438461304,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395693778992,1.0,1.0,0.0,1.0,-3.393854141235352,3.3938448429107666,9.269571819459088e-06,2.624713659286499,0.6218400001525879,0.6218400001525879,0.0,149.76161193847656,158.0,19172.404296875,-0.0,3103.575927734375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898707628250122,1.3898764848709106,1.2889684342098917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11524963378906,1895.4371337890625,0.0,1200.053466796875,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818672180176,0.4018849730491638,0.3629369437694549,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.9663212895393372,0.4986306130886078,0.4728291034698486,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261981010437,0.4657935798168182,0.3264711201190948,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050143361091614,0.4174001812934875,0.3965550661087036,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303196748078337e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.3984375,-0.0,3135.382080078125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241847991943,1.0,0.0,0.0,1.4054230451583862,1.405428767204285,1.317976057180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97599792480467,1895.4371337890625,0.0,1226.5360107421875,0.3893884420394897,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818672180176,0.4018849730491638,0.3629369437694549,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.9663212895393372,0.4986306130886078,0.4728291034698486,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261981010437,0.4657935798168182,0.3264711201190948,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050143361091614,0.4174001812934875,0.3965550661087036,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229625225067,1.2724133729934692,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467791557312,1.0,1.0,0.0,1.0,-3.400012493133545,3.40000319480896,9.303196748078337e-06,2.6294586658477783,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.3984375,-0.0,3135.382080078125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241847991943,1.0,0.0,0.0,1.4054230451583862,1.405428767204285,1.317976057180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97599792480467,1895.4371337890625,0.0,1226.5360107421875,0.3893884420394897,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476951599121,0.4019214510917663,0.3630909025669098,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.9607920050621032,0.4993526339530945,0.473636656999588,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372986555099488,0.4665695130825043,0.3271045982837677,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998664855957,0.4183048605918884,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646800994873,3.405637502670288,9.333974048786333e-06,2.633785486221313,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.27490234375,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218800067901611,1.4218858480453491,1.3490227956935996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06769561767578,1895.4371337890625,0.0,1253.11669921875,0.3925281763076782,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476951599121,0.4019214510917663,0.3630909025669098,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.9607920050621032,0.4993526339530945,0.473636656999588,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372986555099488,0.4665695130825043,0.3271045982837677,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998664855957,0.4183048605918884,0.3975327908992767,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811637222766876,1.274524807929993,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646800994873,3.405637502670288,9.333974048786333e-06,2.633785486221313,0.6296972036361694,0.6296972036361694,0.0,155.99002075195312,164.0,19448.560546875,-0.0,3166.27490234375,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218800067901611,1.4218858480453491,1.3490227956935996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91064453125,0.0,126.06769561767578,1895.4371337890625,0.0,1253.11669921875,0.3925281763076782,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853310942649841,0.4019160568714142,0.3631471991539001,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9579985737800598,0.4996856153011322,0.4740144908428192,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934335708618164,0.4669306874275207,0.3274031281471252,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975481390953064,0.4187330305576324,0.3979994654655456,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889229655265808,0.2813166379928589,1.2755047082901,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.62718665599823,1.0,1.0,0.0,1.0,-3.4082682132720947,3.4082589149475098,9.348294952360447e-06,2.6357924938201904,0.6317670345306396,0.6317670345306396,0.0,157.55975341796875,164.0,19518.810546875,-0.0,3181.346435546875,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244915962219,1.0,0.0,0.0,1.4304299354553225,1.4304357767105105,1.365295219102336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,127.69984436035156,1895.4371337890625,0.0,1266.4605712890625,0.3941684067249298,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826516270637512,0.4018951952457428,0.3631899356842041,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423278808594,0.9551933407783508,0.5000001192092896,0.4743753373622894,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313955307006836,0.4672742187976837,0.3276896476745605,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951282501220703,0.4191452860832214,0.3984514772891998,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.786691427230835,0.2814581394195556,1.2764347791671753,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283647418022156,1.0,1.0,0.0,1.0,-3.4107606410980225,3.410751342773437,9.361910088045988e-06,2.6376967430114746,0.6338752508163452,0.6338752508163452,0.0,159.13145446777344,167.0,19589.43359375,-0.0,3196.15869140625,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456685066223,1.0,0.0,0.0,1.4391831159591677,1.4391889572143557,1.3820556432619926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59033203125,0.0,129.38905334472656,1895.4371337890625,0.0,1279.85498046875,0.3958536088466644,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018089175224304,0.3632361590862274,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.9495670199394226,0.5005760192871094,0.4750476777553558,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256113171577454,0.4679102599620819,0.3282277286052704,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903861045837402,0.4199236631393432,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083597183227,1.2781511545181274,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363550186157,9.387096724822186e-06,2.641206979751587,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.01025390625,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659481942653656,1.0,0.0,0.0,1.457256317138672,1.4572622776031494,1.4169852136092234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93492126464844,1895.4371337890625,0.0,1306.849853515625,0.3993511497974396,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018089175224304,0.3632361590862274,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.9495670199394226,0.5005760192871094,0.4750476777553558,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256113171577454,0.4679102599620819,0.3282277286052704,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903861045837402,0.4199236631393432,0.3993127346038818,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083597183227,1.2781511545181274,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.415372848510742,3.415363550186157,9.387096724822186e-06,2.641206979751587,0.6381973624229431,0.6381973624229431,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.01025390625,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659481942653656,1.0,0.0,0.0,1.457256317138672,1.4572622776031494,1.4169852136092234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.93492126464844,1895.4371337890625,0.0,1306.849853515625,0.3993511497974396,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.401664137840271,0.3632307350635528,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146789550781,0.943946123123169,0.5010815858840942,0.475654661655426,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199954271316528,0.4684787392616272,0.3287194371223449,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768177986145,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819155156612396,1.279678225517273,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492483139038,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.80859375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981300354004,1.0,0.0,0.0,1.4760501384735107,1.4760560989379885,1.4537697268224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70523071289062,1895.4371337890625,0.0,1334.0281982421875,0.4030122458934784,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.401664137840271,0.3632307350635528,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146789550781,0.943946123123169,0.5010815858840942,0.475654661655426,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199954271316528,0.4684787392616272,0.3287194371223449,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857768177986145,0.4206408262252807,0.4001172482967376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819155156612396,1.279678225517273,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492483139038,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426518559455872,0.6426518559455872,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.80859375,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632981300354004,1.0,0.0,0.0,1.4760501384735107,1.4760560989379885,1.4537697268224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.70523071289062,1895.4371337890625,0.0,1334.0281982421875,0.4030122458934784,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627337455749,0.3631751835346222,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.938361883163452,0.5015183091163635,0.4761976897716522,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954847335817,0.4689813554286957,0.3291658759117126,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011050224304,0.4212981164455414,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820809483528137,1.2810215950012207,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231326580047607,3.4231231212615967,9.42939459491754e-06,2.6470558643341064,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667077898979187,1.0,0.0,0.0,1.4955140352249146,1.4955201148986816,1.492362713406692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69947814941406,1895.4371337890625,0.0,1361.260009765625,0.4068280160427093,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627337455749,0.3631751835346222,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994506835937,0.938361883163452,0.5015183091163635,0.4761976897716522,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954847335817,0.4689813554286957,0.3291658759117126,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813011050224304,0.4212981164455414,0.4008660614490509,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506363868713,0.2820809483528137,1.2810215950012207,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231326580047607,3.4231231212615967,9.42939459491754e-06,2.6470558643341064,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.970703125,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667077898979187,1.0,0.0,0.0,1.4955140352249146,1.4955201148986816,1.492362713406692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69947814941406,1895.4371337890625,0.0,1361.260009765625,0.4068280160427093,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419901847839,0.4012069404125213,0.3630714416503906,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834289550781,0.9328455924987792,0.5018883347511292,0.4766785204410553,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094598293304444,0.4694201946258545,0.3295683860778808,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769577145576477,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.282206267118454,1.2821877002716064,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263086318969727,3.4262990951538086,9.44664679991547e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.61328125,-0.0,3305.26171875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708044409751892,1.0,0.0,0.0,1.5155991315841677,1.5156052112579346,1.5327174196499985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.91709899902344,1895.4371337890625,0.0,1388.4078369140625,0.4107896387577057,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419901847839,0.4012069404125213,0.3630714416503906,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834289550781,0.9328455924987792,0.5018883347511292,0.4766785204410553,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094598293304444,0.4694201946258545,0.3295683860778808,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769577145576477,0.4218970835208893,0.4015606045722961,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.282206267118454,1.2821877002716064,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263086318969727,3.4262990951538086,9.44664679991547e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.61328125,-0.0,3305.26171875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708044409751892,1.0,0.0,0.0,1.5155991315841677,1.5156052112579346,1.5327174196499985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.91709899902344,1895.4371337890625,0.0,1388.4078369140625,0.4107896387577057,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.860317587852478,0.401058942079544,0.3630017042160034,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.930122435092926,0.5020484328269958,0.4768957197666168,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070060849189758,0.4696159064769745,0.3297533094882965,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.874834418296814,0.4221748113632202,0.4018875956535339,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016160011292,0.2822540402412414,1.2827049493789673,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381714344024658,1.0,1.0,0.0,1.0,-3.427724123001098,3.4277145862579346,9.454313840251416e-06,2.650459051132202,0.6542959809303284,0.6542959809303284,0.0,173.28048706054688,179.0,20233.416015625,-0.0,3317.7236328125,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726400256156921,1.0,0.0,0.0,1.5258657932281494,1.5258718729019165,1.553552948507786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.298828125,0.0,147.1108856201172,1895.4371337890625,0.0,1401.887451171875,0.4128236472606659,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580303192138672,0.4008974134922027,0.3629199862480163,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9666748046875,0.9274272918701172,0.5021916627883911,0.47709721326828,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046362638473512,0.4697955846786499,0.3299271464347839,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727424740791321,0.4224377274513244,0.4022007882595062,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660789489746094,0.2822917997837066,1.2831780910491943,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745209693909,1.0,1.0,0.0,1.0,-3.429023027420044,3.42901349067688,9.4613333203597e-06,2.651408195495605,0.6567041873931885,0.6567041873931885,0.0,174.84860229492188,182.0,20305.169921875,-0.0,3329.91796875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744530200958252,1.0,0.0,0.0,1.5362794399261477,1.536285638809204,1.5748305770557638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.36253356933594,1895.4371337890625,0.0,1415.270263671875,0.4148928523063659,1.0,0.0,3.0,1.0,0.0
