time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.400537371635437,0.362723708152771,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.922141432762146,0.5024316310882568,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001259207725525,0.4701109528541565,0.3302445113658905,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686530590057373,0.4229227304458618,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398113250732,1.2840025424957275,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.47358876146609e-06,2.653050422668457,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.345703125,-0.0,3353.568359375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.5574997663497925,1.557506084442139,1.618636673583751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.0330352783203,1895.4371337890625,0.0,1441.765380859375,0.4191270470619201,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.400537371635437,0.362723708152771,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.922141432762146,0.5024316310882568,0.4774568080902099,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001259207725525,0.4701109528541565,0.3302445113658905,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686530590057373,0.4229227304458618,0.4027890861034393,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398113250732,1.2840025424957275,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.47358876146609e-06,2.653050422668457,0.6615890860557556,0.6615890860557556,0.0,177.981689453125,185.0,20448.345703125,-0.0,3353.568359375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.5574997663497925,1.557506084442139,1.618636673583751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.0330352783203,1895.4371337890625,0.0,1441.765380859375,0.4191270470619201,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.400129109621048,0.3624845147132873,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.931396484375,0.9170234799385072,0.502610445022583,0.4777591824531555,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957415223121643,0.4703685641288757,0.3305219709873199,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860718727112,0.423353761434555,0.4033270180225372,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517322540283,1.2846673727035522,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.919921875,-0.0,3376.236572265625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814782023429871,1.0,0.0,0.0,1.5792263746261597,1.5792328119277954,1.6641106981296616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93057250976562,1895.4371337890625,0.0,1467.760986328125,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.400129109621048,0.3624845147132873,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.931396484375,0.9170234799385072,0.502610445022583,0.4777591824531555,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957415223121643,0.4703685641288757,0.3305219709873199,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860718727112,0.423353761434555,0.4033270180225372,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517322540283,1.2846673727035522,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.919921875,-0.0,3376.236572265625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814782023429871,1.0,0.0,0.0,1.5792263746261597,1.5792328119277954,1.6641106981296616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93057250976562,1895.4371337890625,0.0,1467.760986328125,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565934181213,0.3996745645999908,0.362203985452652,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130554199219,0.912110149860382,0.5027294158935547,0.4780056774616241,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914595246315002,0.4705700576305389,0.3307606279850006,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608371019363403,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286056518554,1.2851769924163818,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491114724369254e-06,2.655334234237671,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.697265625,-0.0,3397.93798828125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014324426651,1.6014388799667358,1.711238866164422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05838012695312,1895.4371337890625,0.0,1493.1024169921875,0.4279645085334778,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565934181213,0.3996745645999908,0.362203985452652,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130554199219,0.912110149860382,0.5027294158935547,0.4780056774616241,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914595246315002,0.4705700576305389,0.3307606279850006,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608371019363403,0.4237318933010101,0.4038154780864715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286056518554,1.2851769924163818,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491114724369254e-06,2.655334234237671,0.6716177463531494,0.6716177463531494,0.0,184.23355102539065,191.0,20732.697265625,-0.0,3397.93798828125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014324426651,1.6014388799667358,1.711238866164422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05838012695312,1895.4371337890625,0.0,1493.1024169921875,0.4279645085334778,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991806805133819,0.3618871569633484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943176269531,0.907442033290863,0.5027910470962524,0.4781984686851501,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805833816528,0.4707180261611938,0.330962210893631,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590631961822,0.4042562842369079,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721004486084,1.2855381965637207,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.71142578125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880368590354919,1.0,0.0,0.0,1.6240851879119873,1.6240917444229126,1.7599931823042425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.4180908203125,1895.4371337890625,0.0,1517.6512451171875,0.4325564205646515,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991806805133819,0.3618871569633484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943176269531,0.907442033290863,0.5027910470962524,0.4781984686851501,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805833816528,0.4707180261611938,0.330962210893631,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571028113365173,0.4240590631961822,0.4042562842369079,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721004486084,1.2855381965637207,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767514944076538,0.6767514944076538,0.0,187.35157775878903,194.0,20873.50390625,-0.0,3418.71142578125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880368590354919,1.0,0.0,0.0,1.6240851879119873,1.6240917444229126,1.7599931823042425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.4180908203125,1895.4371337890625,0.0,1517.6512451171875,0.4325564205646515,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.839011549949646,0.3989191055297851,0.3617159724235534,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8847961425781,0.90521240234375,0.5028002858161926,0.4782746732234955,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852291107177734,0.4707719683647156,0.3310491144657135,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552768230438232,0.4242034256458282,0.4044586718082428,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500657439231873,0.2822313606739044,1.2856634855270386,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130915641785,1.0,1.0,0.0,1.0,-3.436046838760376,3.436037302017212,9.498485269432422e-06,2.65622353553772,0.6793472766876221,0.6793472766876221,0.0,188.90841674804688,194.0,20943.505859375,-0.0,3428.749267578125,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895891427993774,1.0,0.0,0.0,1.6355763673782349,1.6355829238891602,1.784986949360246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.18724060058594,1895.4371337890625,0.0,1529.5811767578125,0.4348944425582886,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370544910430908,0.3986478745937347,0.3615364134311676,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.903059720993042,0.5027961134910583,0.478338360786438,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832030296325684,0.470813512802124,0.3311274647712707,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534777164459229,0.424335777759552,0.4046498835086822,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198212623596,0.2821829319000244,1.2857545614242554,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.4363412857055664,3.4363317489624023,9.499903171672486e-06,2.656372547149658,0.6819608211517334,0.6819608211517334,0.0,190.4640655517578,197.0,21013.203125,-0.0,3438.56982421875,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036372184753,1.0,0.0,0.0,1.6471672058105469,1.6471738815307615,1.8103760623944254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.014892578125,1895.4371337890625,0.0,1541.264404296875,0.4372584223747253,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.3980765640735626,0.3611518442630768,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8559265136719,0.8988934755325317,0.5027482509613037,0.4784286916255951,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792260885238647,0.4708602726459503,0.3312589824199676,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245651066303253,0.404999166727066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.2858365774154663,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.62890625,-0.0,3457.56787109375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.6706390380859375,1.670645833015442,1.862338478986203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.8479156494141,1895.4371337890625,0.0,1563.8116455078125,0.4420623481273651,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.3980765640735626,0.3611518442630768,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8559265136719,0.8988934755325317,0.5027482509613037,0.4784286916255951,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792260885238647,0.4708602726459503,0.3312589824199676,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245651066303253,0.404999166727066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.2858365774154663,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872403025627136,0.6872403025627136,0.0,193.57199096679688,200.0,21151.62890625,-0.0,3457.56787109375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.6706390380859375,1.670645833015442,1.862338478986203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.8479156494141,1895.4371337890625,0.0,1563.8116455078125,0.4420623481273651,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674344062805,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.8948126435279846,0.5026490092277527,0.478470891714096,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753483295440674,0.4708600342273712,0.3313579261302948,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483015060425,0.4053052067756653,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148600101471,1.2857890129089355,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.72412109375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.694482445716858,1.694489359855652,1.9158767372573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.921615600586,1895.4371337890625,0.0,1585.13232421875,0.4469645619392395,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674344062805,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.8948126435279846,0.5026490092277527,0.478470891714096,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753483295440674,0.4708600342273712,0.3313579261302948,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465354442596436,0.4247483015060425,0.4053052067756653,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148600101471,1.2857890129089355,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280279159546,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.662109375,-0.0,3475.72412109375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967414021492004,1.0,0.0,0.0,1.694482445716858,1.694489359855652,1.9158767372573493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.921615600586,1895.4371337890625,0.0,1585.13232421875,0.4469645619392395,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216180801391,0.3602829873561859,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8166809082031,0.8908164501190186,0.5024997591972351,0.4784663319587707,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680837631226,0.470814436674118,0.3314254581928253,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248864650726318,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381024360657,1.285616397857666,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285734176636,3.436276197433472,9.498286090092734e-06,2.6558401584625244,0.6980030536651611,0.6980030536651611,0.0,199.7741851806641,206.0,21424.201171875,-0.0,3493.0595703125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.718679666519165,1.718686580657959,1.9709847265403369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2403259277344,1895.4371337890625,0.0,1605.0914306640625,0.4519613981246948,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216180801391,0.3602829873561859,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8166809082031,0.8908164501190186,0.5024997591972351,0.4784663319587707,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680837631226,0.470814436674118,0.3314254581928253,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248864650726318,0.4055691659450531,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.2817381024360657,1.285616397857666,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285734176636,3.436276197433472,9.498286090092734e-06,2.6558401584625244,0.6980030536651611,0.6980030536651611,0.0,199.7741851806641,206.0,21424.201171875,-0.0,3493.0595703125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.718679666519165,1.718686580657959,1.9709847265403369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2403259277344,1895.4371337890625,0.0,1605.0914306640625,0.4519613981246948,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961408138275146,0.3598010838031769,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.796875,0.8869048953056335,0.5023026466369629,0.4784168303012848,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707256257534027,0.3314630389213562,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249780178070068,0.4057905673980713,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353572368622,1.2853269577026367,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.150390625,-0.0,3509.60546875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,1.7432087659835815,1.743215799331665,2.0276462464607905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.8070831298828,1895.4371337890625,0.0,1623.5460205078125,0.4570482075214386,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.3961408138275146,0.3598010838031769,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.796875,0.8869048953056335,0.5023026466369629,0.4784168303012848,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707256257534027,0.3314630389213562,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249780178070068,0.4057905673980713,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353572368622,1.2853269577026367,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551549434661865,0.7034833431243896,0.7034833431243896,0.0,202.8685760498047,209.0,21558.150390625,-0.0,3509.60546875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,1.7432087659835815,1.743215799331665,2.0276462464607905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.8070831298828,1895.4371337890625,0.0,1623.5460205078125,0.4570482075214386,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204017281532288,0.3957875967025757,0.3595486879348755,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78692626953125,0.8849805593490601,0.5021864175796509,0.478375494480133,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660773634910583,0.4706653952598572,0.3314708173274994,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718132972717,0.4250056743621826,0.4058842658996582,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.2814246714115143,1.285140872001648,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060148239136,1.0,1.0,0.0,1.0,-3.435154914855957,3.435145378112793,9.491387572779786e-06,2.6547234058380127,0.7062481641769409,0.7062481641769409,0.0,204.4140625,209.0,21624.505859375,-0.0,3517.586669921875,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027059197425842,1.0,0.0,0.0,1.7555941343307495,1.755601406097412,2.056561356766906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.1853179931641,1895.4371337890625,0.0,1632.1728515625,0.4596246182918548,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221122741699,0.3954262435436249,0.3592890799045563,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7769470214844,0.8830773830413818,0.5020588040351868,0.4783236086368561,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642941117286682,0.470595121383667,0.3314716815948486,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.4250222444534302,0.4059674143791199,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604361534119,0.2813080251216888,1.2849284410476685,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562419533729553,1.0,1.0,0.0,1.0,-3.434625625610352,3.4346163272857666,9.488253454037476e-06,2.65423583984375,0.709028959274292,0.709028959274292,0.0,205.95846557617188,212.0,21690.43359375,-0.0,3525.382568359375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037375569343567,1.0,0.0,0.0,1.768055081367493,1.7680623531341553,2.0858593074990495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.62677001953125,1895.4371337890625,0.0,1640.373046875,0.4622218906879425,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801126003265,0.3587489128112793,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.8793342709541321,0.5017710328102112,0.4781891107559204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.4704256057739258,0.331453263759613,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242710113525,0.4061040878295898,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573577880859,1.28442645072937,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.48081651586108e-06,2.6531007289886475,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.436279296875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.793192982673645,1.7932002544403076,2.145593498426024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.70065307617188,1895.4371337890625,0.0,1655.4024658203125,0.4674768149852752,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801126003265,0.3587489128112793,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.8793342709541321,0.5017710328102112,0.4781891107559204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.4704256057739258,0.331453263759613,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242710113525,0.4061040878295898,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573577880859,1.28442645072937,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.48081651586108e-06,2.6531007289886475,0.7146382331848145,0.7146382331848145,0.0,209.0441436767578,215.0,21820.98046875,-0.0,3540.436279296875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.793192982673645,1.7932002544403076,2.145593498426024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.70065307617188,1895.4371337890625,0.0,1655.4024658203125,0.4674768149852752,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939036428928375,0.3581816554069519,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.737060546875,0.8756746649742126,0.5014405846595764,0.4780144989490509,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901057243347,0.4702185392379761,0.3314087390899658,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863922595978,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.431801080703736,3.431791543960572,9.47187072597444e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.787109375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186098337173464,1.818617343902588,2.206848250807525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.0337829589844,1895.4371337890625,0.0,1668.5035400390625,0.4728101789951324,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939036428928375,0.3581816554069519,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.737060546875,0.8756746649742126,0.5014405846595764,0.4780144989490509,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901057243347,0.4702185392379761,0.3314087390899658,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.4249863922595978,0.406203031539917,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840406894684,1.2838237285614014,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.431801080703736,3.431791543960572,9.47187072597444e-06,2.65176010131836,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.787109375,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707258939743042,1.0,0.0,0.0,1.8186098337173464,1.818617343902588,2.206848250807525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.0337829589844,1895.4371337890625,0.0,1668.5035400390625,0.4728101789951324,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976484298706,0.3930983245372772,0.3575885891914367,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.8720977306365967,0.5010690093040466,0.4778013527393341,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699756503105163,0.3313393592834472,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.424910694360733,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891169071197,1.2831246852874756,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.429973840713501,9.461496119911317e-06,2.650226831436157,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.46337890625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442895412445068,1.8442970514297483,2.269611769634139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6298217773437,1895.4371337890625,0.0,1679.554931640625,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976484298706,0.3930983245372772,0.3575885891914367,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.8720977306365967,0.5010690093040466,0.4778013527393341,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699756503105163,0.3313393592834472,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.424910694360733,0.4062663316726684,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891169071197,1.2831246852874756,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487895965576,1.0,1.0,0.0,1.0,-3.429983377456665,3.429973840713501,9.461496119911317e-06,2.650226831436157,0.7260507941246033,0.7260507941246033,0.0,215.2029724121093,221.0,22076.666015625,-0.0,3568.46337890625,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.8442895412445068,1.8442970514297483,2.269611769634139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.6298217773437,1895.4371337890625,0.0,1679.554931640625,0.4782183170318603,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655284404754,0.3569709956645965,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.697265625,0.868602454662323,0.5006579160690308,0.4775510728359222,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.4696985483169555,0.3312461972236633,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988760471344,0.4062955975532532,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801736891269684,1.2823342084884644,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279024600982666,9.449769095226657e-06,2.648513078689575,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.4931640625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.870216488838196,1.870224118232727,2.3338725441135466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4924468994141,1895.4371337890625,0.0,1688.43505859375,0.4836977422237396,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655284404754,0.3569709956645965,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.697265625,0.868602454662323,0.5006579160690308,0.4775510728359222,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508359789848328,0.4696985483169555,0.3312461972236633,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.4247988760471344,0.4062955975532532,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801736891269684,1.2823342084884644,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769598960876,1.0,1.0,0.0,1.0,-3.4279119968414307,3.4279024600982666,9.449769095226657e-06,2.648513078689575,0.7318554520606995,0.7318554520606995,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.4931640625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.870216488838196,1.870224118232727,2.3338725441135466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4924468994141,1895.4371337890625,0.0,1688.43505859375,0.4836977422237396,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025845885276794,0.3918392062187195,0.3566532731056213,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.8668850064277649,0.5004379153251648,0.4774123430252075,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492492437362671,0.4695475697517395,0.3311909735202789,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540654182434,0.4247297942638397,0.4062978327274322,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800085842609405,1.2819058895111084,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.662428081035614,1.0,1.0,0.0,1.0,-3.426784038543701,3.426774501800537,9.443418093724176e-06,2.647591590881348,0.7347831130027771,0.7347831130027771,0.0,219.8116455078125,224.0,22263.53125,-0.0,3587.77197265625,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840376853943,1.0,0.0,0.0,1.88326895236969,1.8832767009735107,2.3665631943003973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.52517700195312,1895.4371337890625,0.0,1692.0321044921875,0.4864632785320282,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008055090904236,0.3914065062999725,0.35632985830307,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.8651874661445618,0.5002085566520691,0.4772648215293884,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476824164390564,0.4693886041641235,0.3311302065849304,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821921706199646,0.4246521890163421,0.4062920808792114,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193877696990967,0.2798387706279754,1.281456470489502,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709767341614,1.0,1.0,0.0,1.0,-3.4255971908569336,3.4255878925323486,9.436757864023091e-06,2.646629571914673,0.737727701663971,0.737727701663971,0.0,221.345932006836,212.0,22324.8671875,-0.0,3593.8994140625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105575799942017,1.0,0.0,0.0,1.896377682685852,1.8963854312896729,2.399623326709843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16552734375,0.0,244.6258850097656,1895.4371337890625,0.0,1695.046875,0.4892453551292419,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035335540771484,0.3905406296253204,0.3554233610630035,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.8684455752372742,0.4997320771217346,0.476683646440506,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597355365753,0.3308011889457702,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351978302002,0.4244824051856994,0.4059969186782837,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970273971557,1.2792637348175049,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115659236908,1.0,1.0,0.0,1.0,-3.420424222946167,3.420414686203003,9.408197001903318e-06,2.6426022052764893,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.4453125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.922719955444336,1.9227278232574463,2.466751709562232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.02490234375,1895.4371337890625,0.0,1699.0369873046875,0.4948510527610779,1.0,0.0,3.0,1.0,0.0
