time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035335540771484,0.3905406296253204,0.3554233610630035,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.8684455752372742,0.4997320771217346,0.476683646440506,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597355365753,0.3308011889457702,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351978302002,0.4244824051856994,0.4059969186782837,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970273971557,1.2792637348175049,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.660115659236908,1.0,1.0,0.0,1.0,-3.420424222946167,3.420414686203003,9.408197001903318e-06,2.6426022052764893,0.7436437010765076,0.7436437010765076,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.4453125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.922719955444336,1.9227278232574463,2.466751709562232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.02490234375,1895.4371337890625,0.0,1699.0369873046875,0.4948510527610779,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027607917786,0.389703094959259,0.3543939292430877,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.875938355922699,0.4992556273937225,0.4759466350078583,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687417149543762,0.3303645551204681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149115562439,0.4243187308311462,0.4055512249469757,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791835069656372,1.2764496803283691,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138545989990234,3.4138453006744385,9.371951819048265e-06,2.637473821640014,0.7495912313461304,0.7495912313461304,0.0,209.8910217285156,188.0,22537.634765625,-0.0,3499.033447265625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302018165588,1.0,0.0,0.0,1.9491662979125977,1.949174404144287,2.5350772148158285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.67303466796875,1895.4371337890625,0.0,1699.67333984375,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027607917786,0.389703094959259,0.3543939292430877,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.875938355922699,0.4992556273937225,0.4759466350078583,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.857971727848053,0.4687417149543762,0.3303645551204681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149115562439,0.4243187308311462,0.4055512249469757,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791835069656372,1.2764496803283691,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138545989990234,3.4138453006744385,9.371951819048265e-06,2.637473821640014,0.7495912313461304,0.7495912313461304,0.0,209.8910217285156,188.0,22537.634765625,-0.0,3499.033447265625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111302018165588,1.0,0.0,0.0,1.9491662979125977,1.949174404144287,2.5350772148158285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.67303466796875,1895.4371337890625,0.0,1699.67333984375,0.5004990696907043,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888897001743316,0.3533147275447845,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6126708984375,0.8863552212715149,0.4987803697586059,0.4751344919204712,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661154747009,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.424162358045578,0.4050361812114715,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789010405540466,1.2734116315841677,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067132472991943,9.332720765087288e-06,2.63192105293274,0.7555766105651855,0.7555766105651855,0.0,200.24383544921875,176.0,22635.6015625,-0.0,3426.079833984375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110831141471863,1.0,0.0,0.0,1.9756834506988523,1.9756916761398315,2.604522535420984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5614013671875,1895.4371337890625,0.0,1699.29248046875,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888897001743316,0.3533147275447845,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6126708984375,0.8863552212715149,0.4987803697586059,0.4751344919204712,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661154747009,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.424162358045578,0.4050361812114715,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789010405540466,1.2734116315841677,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.649154782295227,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067132472991943,9.332720765087288e-06,2.63192105293274,0.7555766105651855,0.7555766105651855,0.0,200.24383544921875,176.0,22635.6015625,-0.0,3426.079833984375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110831141471863,1.0,0.0,0.0,1.9756834506988523,1.9756916761398315,2.604522535420984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5614013671875,1895.4371337890625,0.0,1699.29248046875,0.5061801075935364,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880934715270996,0.3522132635116577,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.8992499113082886,0.498303085565567,0.4742800593376159,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523185849189758,0.4240094721317291,0.4044842422008514,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.2786453664302826,1.2703039646148682,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166726112366,1.0,1.0,0.0,1.0,-3.3993539810180664,3.399344682693481,9.292296454077588e-06,2.626192331314087,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.560546875,-0.0,3346.755615234375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919092178345,1.0,0.0,0.0,2.0022518634796143,2.002260208129883,2.6750430492938904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864929199219,1895.4371337890625,0.0,1700.980712890625,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880934715270996,0.3522132635116577,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.8992499113082886,0.498303085565567,0.4742800593376159,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.880464494228363,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523185849189758,0.4240094721317291,0.4044842422008514,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.2786453664302826,1.2703039646148682,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166726112366,1.0,1.0,0.0,1.0,-3.3993539810180664,3.399344682693481,9.292296454077588e-06,2.626192331314087,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.560546875,-0.0,3346.755615234375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112919092178345,1.0,0.0,0.0,2.0022518634796143,2.002260208129883,2.6750430492938904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864929199219,1895.4371337890625,0.0,1700.980712890625,0.5118886828422546,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877000510692596,0.3516585230827331,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802307128906,0.9066711664199828,0.4980626106262207,0.4738422930240631,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876368403434753,0.46798175573349,0.3291062712669372,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589762449264526,0.4239330887794494,0.4041995406150818,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502047419548035,0.2785259187221527,1.2687467336654663,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390539407730103,1.0,1.0,0.0,1.0,-3.395630359649658,3.395621061325073,9.27191194932675e-06,2.6233010292053223,0.764637291431427,0.764637291431427,0.0,183.959228515625,164.0,22777.1328125,-0.0,3305.783203125,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114733457565308,1.0,0.0,0.0,2.0155515670776367,2.0155601501464844,2.710698652208521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85205078125,0.0,284.3375549316406,1895.4371337890625,0.0,1702.448486328125,0.514752209186554,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465686798096,0.3873088955879211,0.3511025011539459,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5696105957031,0.9152440428733826,0.497820496559143,0.4733994305133819,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954302072525024,0.4678315222263336,0.3288421332836151,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.866280198097229,0.4238561689853668,0.4039108157157898,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040256500244,0.2784110009670257,1.2671935558319092,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.635526716709137,1.0,1.0,0.0,1.0,-3.3918960094451904,3.391886711120605,9.251495612261351e-06,2.620403289794922,0.7676820755004883,0.7676820755004883,0.0,178.28143310546875,152.0,22823.1640625,-0.0,3264.32470703125,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116793394088745,1.0,0.0,0.0,2.0288589000701904,2.028867483139038,2.7466106189422135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17138671875,0.0,289.0472412109375,1895.4371337890625,0.0,1704.1151123046875,0.5176211595535278,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865321576595306,0.3499886989593506,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486145019531,0.9354175925254822,0.4973304867744446,0.4725010693073272,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135676622390748,0.4675298631191253,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830319046974182,0.4236996471881866,0.4033237099647522,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781928777694702,1.26410710811615,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384405851364136,9.210682947013993e-06,2.614605188369751,0.773811936378479,0.773811936378479,0.0,166.7364044189453,140.0,22913.712890625,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712106466293335,1.0,0.0,0.0,2.055492877960205,2.0555014610290527,2.8191962542223337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6427001953125,1895.4371337890625,0.0,1707.5732421875,0.523374080657959,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865321576595306,0.3499886989593506,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486145019531,0.9354175925254822,0.4973304867744446,0.4725010693073272,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135676622390748,0.4675298631191253,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830319046974182,0.4236996471881866,0.4033237099647522,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781928777694702,1.26410710811615,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384405851364136,9.210682947013993e-06,2.614605188369751,0.773811936378479,0.773811936378479,0.0,166.7364044189453,140.0,22913.712890625,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712106466293335,1.0,0.0,0.0,2.055492877960205,2.0555014610290527,2.8191962542223337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6427001953125,1895.4371337890625,0.0,1707.5732421875,0.523374080657959,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857614994049072,0.3488747775554657,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.9582770466804504,0.4968317747116089,0.4715884923934936,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368908405303956,0.4672255218029022,0.3277671337127685,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030431509017944,0.4235382676124573,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.2779882848262787,1.2610546350479126,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.361328125,-0.0,3096.251953125,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,2.082148790359497,2.082157611846924,2.892790007535951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745788574219,1895.4371337890625,0.0,1710.7540283203125,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857614994049072,0.3488747775554657,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.9582770466804504,0.4968317747116089,0.4715884923934936,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368908405303956,0.4672255218029022,0.3277671337127685,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030431509017944,0.4235382676124573,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.2779882848262787,1.2610546350479126,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.361328125,-0.0,3096.251953125,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989628791809,1.0,0.0,0.0,2.082148790359497,2.082157611846924,2.892790007535951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745788574219,1895.4371337890625,0.0,1710.7540283203125,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849959373474121,0.3477623760700226,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5078125,0.982030749320984,0.4963238835334778,0.4706641137599945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769989013672,0.4669176638126373,0.3272216916084289,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293595552444458,0.4233712553977966,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777950465679168,1.258039116859436,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129519639827777e-06,2.6030523777008057,0.7862536311149597,0.7862536311149597,0.0,143.2510528564453,131.0,23089.1953125,-0.0,3011.87890625,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.108819961547852,2.1088290214538574,2.967374825857405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5437316894531,1895.4371337890625,0.0,1713.43017578125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849959373474121,0.3477623760700226,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5078125,0.982030749320984,0.4963238835334778,0.4706641137599945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769989013672,0.4669176638126373,0.3272216916084289,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293595552444458,0.4233712553977966,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777950465679168,1.258039116859436,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129519639827777e-06,2.6030523777008057,0.7862536311149597,0.7862536311149597,0.0,143.2510528564453,131.0,23089.1953125,-0.0,3011.87890625,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.108819961547852,2.1088290214538574,2.967374825857405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5437316894531,1895.4371337890625,0.0,1713.43017578125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175006866455,0.3468870818614959,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.9920386075973512,0.4957980513572693,0.4699809849262237,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296639442444,0.4665943086147308,0.3268571197986603,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776007354259491,1.2562508583068848,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.364564657211304,9.102878721023444e-06,2.599229335784912,0.7925975918769836,0.7925975918769836,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.0732421875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131179571151733,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.0429978892243525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.8563232421875,1895.4371337890625,0.0,1715.775390625,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175006866455,0.3468870818614959,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.9920386075973512,0.4957980513572693,0.4699809849262237,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296639442444,0.4665943086147308,0.3268571197986603,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776007354259491,1.2562508583068848,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.364564657211304,9.102878721023444e-06,2.599229335784912,0.7925975918769836,0.7925975918769836,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.0732421875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131179571151733,1.0,0.0,0.0,2.1355223655700684,2.135531425476074,3.0429978892243525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.8563232421875,1895.4371337890625,0.0,1715.775390625,0.5407418608665466,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111096262931824,0.3838103413581848,0.3464946150779724,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805908203125,0.9937750697135924,0.4955185353755951,0.4696880578994751,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772316217422484,0.4664159715175628,0.3267107307910919,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453634023666382,0.4230811893939972,0.4016261994838714,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194932341575623,0.2774906456470489,1.2556073665618896,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640380859375,3.362631320953369,9.092433174373582e-06,2.597740650177002,0.7958123683929443,0.7958123683929443,0.0,137.00515747070312,134.0,23235.96875,-0.0,2961.022705078125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132841348648071,1.0,0.0,0.0,2.1489052772521973,2.1489145755767822,3.081257204939903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3466796875,0.0,334.11199951171875,1895.4371337890625,0.0,1717.124267578125,0.5436563491821289,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115040302276612,0.3833915889263153,0.3461159169673919,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4720764160156,0.9941937923431396,0.4952276051044464,0.4694100320339203,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779746055603,0.4662263393402099,0.3265753984451294,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946060061454773,0.4229621589183807,0.4015091955661773,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573159217834,0.2773707509040832,1.2550427913665771,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.360867738723755,3.360858678817749,9.082873475563248e-06,2.596380710601806,0.799055278301239,0.799055278301239,0.0,136.6472625732422,137.0,23286.822265625,-0.0,2955.106201171875,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743928909302,1.0,0.0,0.0,2.16231107711792,2.162320375442505,3.119821485597641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94921875,0.0,339.4361877441406,1895.4371337890625,0.0,1718.6697998046875,0.546578586101532,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557196617126,0.3825240731239319,0.3453792631626129,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555053710937,0.9923712611198424,0.4946137070655823,0.468874841928482,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658162295818329,0.3263207972049713,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437251687049866,0.4226922690868377,0.4012960791587829,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.2771032750606537,1.2540318965911863,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065075573744252e-06,2.593853235244751,0.8056265711784363,0.8056265711784363,0.0,137.25210571289062,140.0,23388.82421875,-0.0,2951.375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.189190626144409,2.189199924468994,3.197867783910624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.29376220703125,1895.4371337890625,0.0,1722.27734375,0.552446722984314,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557196617126,0.3825240731239319,0.3453792631626129,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555053710937,0.9923712611198424,0.4946137070655823,0.468874841928482,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658162295818329,0.3263207972049713,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437251687049866,0.4226922690868377,0.4012960791587829,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.2771032750606537,1.2540318965911863,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065075573744252e-06,2.593853235244751,0.8056265711784363,0.8056265711784363,0.0,137.25210571289062,140.0,23388.82421875,-0.0,2951.375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.189190626144409,2.189199924468994,3.197867783910624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.29376220703125,1895.4371337890625,0.0,1722.27734375,0.552446722984314,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90334814786911,0.381623238325119,0.3446523249149322,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43927001953125,0.9882291555404664,0.493960976600647,0.4683456122875213,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653696417808532,0.3260720074176788,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.93829345703125,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768033742904663,1.253076195716858,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351758956909,3.354342699050904,9.047857020050287e-06,2.5914113521575928,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.181640625,-0.0,2954.23193359375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162654876709,1.0,0.0,0.0,2.2161576747894287,2.216167449951172,3.277137921031681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4347839355469,1895.4371337890625,0.0,1726.32763671875,0.5583457350730896,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.90334814786911,0.381623238325119,0.3446523249149322,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43927001953125,0.9882291555404664,0.493960976600647,0.4683456122875213,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653696417808532,0.3260720074176788,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.93829345703125,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768033742904663,1.253076195716858,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351758956909,3.354342699050904,9.047857020050287e-06,2.5914113521575928,0.8123152852058411,0.8123152852058411,0.0,138.96856689453125,143.0,23490.181640625,-0.0,2954.23193359375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162654876709,1.0,0.0,0.0,2.2161576747894287,2.216167449951172,3.277137921031681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4347839355469,1895.4371337890625,0.0,1726.32763671875,0.5583457350730896,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.896886944770813,0.3806963264942169,0.3439233601093292,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.9827168583869934,0.4932745099067688,0.4678075313568115,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647515416145324,0.4648920595645904,0.3258185684680938,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313114881515504,0.4220430254936218,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764776051044464,1.2521111965179443,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.351095199584961,9.030456567415968e-06,2.588944673538208,0.8191244006156921,0.8191244006156921,0.0,141.29103088378906,146.0,23590.19140625,-0.0,2960.46240234375,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264216423035,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357599211994966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8600463867188,1895.4371337890625,0.0,1730.4815673828125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.896886944770813,0.3806963264942169,0.3439233601093292,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.9827168583869934,0.4932745099067688,0.4678075313568115,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647515416145324,0.4648920595645904,0.3258185684680938,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313114881515504,0.4220430254936218,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764776051044464,1.2521111965179443,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.351095199584961,9.030456567415968e-06,2.588944673538208,0.8191244006156921,0.8191244006156921,0.0,141.29103088378906,146.0,23590.19140625,-0.0,2960.46240234375,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149264216423035,1.0,0.0,0.0,2.2431986331939697,2.243208408355713,3.357599211994966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8600463867188,1895.4371337890625,0.0,1730.4815673828125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797487318515777,0.3431873023509979,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4075927734375,0.9763782024383544,0.4925583899021148,0.4672538936138153,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576663374900818,0.4643876254558563,0.3255555331707001,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067103385924,0.4216735661029815,0.4006448984146118,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761317789554596,1.2511128187179563,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115296483039856,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012562259158584e-06,2.58640718460083,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.51171875,-0.0,2968.34765625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214978218079,1.0,0.0,0.0,2.2702889442443848,2.270298719406128,3.439185718434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5647583007813,1895.4371337890625,0.0,1734.5166015625,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797487318515777,0.3431873023509979,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4075927734375,0.9763782024383544,0.4925583899021148,0.4672538936138153,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576663374900818,0.4643876254558563,0.3255555331707001,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067103385924,0.4216735661029815,0.4006448984146118,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761317789554596,1.2511128187179563,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115296483039856,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012562259158584e-06,2.58640718460083,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.51171875,-0.0,2968.34765625,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214978218079,1.0,0.0,0.0,2.2702889442443848,2.270298719406128,3.439185718434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5647583007813,1895.4371337890625,0.0,1734.5166015625,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336013793945,0.3792682588100433,0.3428158462047577,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998413085937,0.973003387451172,0.4921900033950805,0.4669701159000397,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539432525634766,0.4641260802745819,0.3254196047782898,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919855535030365,0.4214790463447571,0.4005237221717834,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002472519874573,0.2759526371955871,1.2505981922149658,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.3460443019866943,3.3460352420806885,9.0033872766071e-06,2.5851054191589355,0.8295705318450928,0.8295705318450928,0.0,145.34194946289062,149.0,23736.98828125,-0.0,2972.61181640625,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156596779823303,1.0,0.0,0.0,2.2838449478149414,2.283854961395264,3.48037957564884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.5199890136719,1895.4371337890625,0.0,1736.459716796875,0.5732060670852661,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829361200332642,0.3787838220596313,0.342441976070404,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.9695349335670472,0.4918151497840881,0.4666814506053924,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501543045043944,0.4638586938381195,0.3252805173397064,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160476922988892,0.4212784767150879,0.4003980159759521,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617149353027,0.2757700383663177,1.2500730752944946,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126237511634827,1.0,1.0,0.0,1.0,-3.3442976474761963,3.344288825988769,8.994054951472208e-06,2.583780527114868,0.833116888999939,0.833116888999939,0.0,146.7730255126953,152.0,23784.98828125,-0.0,2976.9833984375,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158911228179932,1.0,0.0,0.0,2.297404289245605,2.297414302825928,3.521828944030858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.591796875,0.0,396.5428466796875,1895.4371337890625,0.0,1738.3480224609375,0.5761930346488953,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.3778047263622284,0.3416870534420013,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768920898437,0.9624085426330566,0.4910478293895721,0.4660897850990295,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946904182434,0.4633078873157501,0.3249928951263428,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608865737915,0.4001333117485046,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753961086273193,1.248993992805481,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716361999512,3.340707540512085,8.97493191587273e-06,2.581063270568848,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.541015625,-0.0,2985.86474609375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341045379639,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605435097142618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7854614257813,1895.4371337890625,0.0,1741.9654541015625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.3778047263622284,0.3416870534420013,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768920898437,0.9624085426330566,0.4910478293895721,0.4660897850990295,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946904182434,0.4633078873157501,0.3249928951263428,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608865737915,0.4001333117485046,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753961086273193,1.248993992805481,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716361999512,3.340707540512085,8.97493191587273e-06,2.581063270568848,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.541015625,-0.0,2985.86474609375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341045379639,1.0,0.0,0.0,2.324513912200928,2.324524164199829,3.605435097142618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7854614257813,1895.4371337890625,0.0,1741.9654541015625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
