time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.3768129348754883,0.3409225344657898,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9551335573196412,0.4902575314044952,0.4654784500598907,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610639572144,0.4627359807491302,0.3246920704841614,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204219579696655,0.3998503983020782,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750121355056762,1.247877836227417,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.337008714675904,8.955199518823065e-06,2.5782558917999268,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.756103515625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600646972656,3.689917491556116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.28265380859375,1895.4371337890625,0.0,1745.3995361328125,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.3768129348754883,0.3409225344657898,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9551335573196412,0.4902575314044952,0.4654784500598907,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610639572144,0.4627359807491302,0.3246920704841614,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204219579696655,0.3998503983020782,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750121355056762,1.247877836227417,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.337008714675904,8.955199518823065e-06,2.5782558917999268,0.8476262092590332,0.8476262092590332,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.756103515625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600646972656,3.689917491556116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.28265380859375,1895.4371337890625,0.0,1745.3995361328125,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631130456924438,0.3758099675178528,0.3401488661766052,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.947816014289856,0.4894458055496216,0.4648479223251343,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273908734321594,0.4621439576148987,0.324378103017807,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199632108211517,0.3995498716831207,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.3331997394561768,8.93489777809009e-06,2.5753631591796875,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.75390625,-0.0,3003.53271484375,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166419472953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0215148925781,1895.4371337890625,0.0,1748.69384765625,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631130456924438,0.3758099675178528,0.3401488661766052,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.947816014289856,0.4894458055496216,0.4648479223251343,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273908734321594,0.4621439576148987,0.324378103017807,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199632108211517,0.3995498716831207,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.3331997394561768,8.93489777809009e-06,2.5753631591796875,0.8550829291343689,0.8550829291343689,0.0,155.66790771484375,161.0,24062.75390625,-0.0,3003.53271484375,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166419472953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.0215148925781,1895.4371337890625,0.0,1748.69384765625,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694327354431,0.3747974038124084,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9405406713485718,0.4886139333248138,0.4641984403133392,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195698738098,0.4615326225757599,0.3240507543087005,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896231651306152,0.419485867023468,0.3992318511009216,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742214202880859,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.329285860061645,8.914053978514858e-06,2.572387933731079,0.8626933693885803,0.8626933693885803,0.0,158.68002319335938,164.0,24161.482421875,-0.0,3012.132568359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469994544983,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.861080415390461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880981445313,1895.4371337890625,0.0,1751.8861083984375,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694327354431,0.3747974038124084,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9405406713485718,0.4886139333248138,0.4641984403133392,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920195698738098,0.4615326225757599,0.3240507543087005,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896231651306152,0.419485867023468,0.3992318511009216,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742214202880859,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.329285860061645,8.914053978514858e-06,2.572387933731079,0.8626933693885803,0.8626933693885803,0.0,158.68002319335938,164.0,24161.482421875,-0.0,3012.132568359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469994544983,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.861080415390461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880981445313,1895.4371337890625,0.0,1751.8861083984375,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541836738586426,0.374310702085495,0.3389807343482971,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.9369752407073976,0.4882111549377441,0.4638747870922088,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167654514312744,0.4612420499324798,0.3238885402679443,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867035508155823,0.4192582666873932,0.3990733623504638,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723400592803955,0.2740322053432464,1.2449747323989868,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327362060546875,3.327353000640869,8.903758498490788e-06,2.5709147453308105,0.8666786551475525,0.8666786551475525,0.0,160.1785430908203,164.0,24241.8984375,-0.0,3016.433837890625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177793383598328,1.0,0.0,0.0,2.4190142154693604,2.419025182723999,3.904543177668529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2265625,0.0,453.5791931152344,1895.4371337890625,0.0,1753.7890625,0.6031210422515869,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392375946045,0.3738520741462707,0.3386179804801941,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9335344433784484,0.4878316819667816,0.4635701775550842,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135244488716124,0.460976630449295,0.3237418830394745,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839154243469238,0.4190510809421539,0.3989312648773193,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699335813522339,0.2738601565361023,1.2444605827331543,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183012127876282,1.0,1.0,0.0,1.0,-3.3255934715271,3.325584650039673,8.894343409338035e-06,2.569566488265991,0.8707630038261414,0.8707630038261414,0.0,161.6528778076172,167.0,24323.734375,-0.0,3020.95068359375,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181569933891296,1.0,0.0,0.0,2.4326095581054688,2.4326205253601074,3.948554763155698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,460.2778015136719,1895.4371337890625,0.0,1756.884033203125,0.6061395406723022,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462654948234558,0.3729795813560486,0.3379412293434143,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.92694753408432,0.4871111810207367,0.4630041122436523,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.460484892129898,0.3234820067882538,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786345720291138,0.4186715185642242,0.3986854255199432,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735516130924225,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194876432418823,1.0,1.0,0.0,1.0,-3.322458982467652,3.322449922561645,8.877686013875064e-06,2.56718373298645,0.8792019486427307,0.8792019486427307,0.0,164.5682373046875,170.0,24489.26171875,-0.0,3030.656982421875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527221679688,1.0,0.0,0.0,2.46002197265625,2.460033178329468,4.0380467680734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9947509765625,1895.4371337890625,0.0,1766.6988525390625,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462654948234558,0.3729795813560486,0.3379412293434143,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.92694753408432,0.4871111810207367,0.4630041122436523,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.460484892129898,0.3234820067882538,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786345720291138,0.4186715185642242,0.3986854255199432,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735516130924225,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194876432418823,1.0,1.0,0.0,1.0,-3.322458982467652,3.322449922561645,8.877686013875064e-06,2.56718373298645,0.8792019486427307,0.8792019486427307,0.0,164.5682373046875,170.0,24489.26171875,-0.0,3030.656982421875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527221679688,1.0,0.0,0.0,2.46002197265625,2.460033178329468,4.0380467680734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9947509765625,1895.4371337890625,0.0,1766.6988525390625,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376781463623,0.3721381425857544,0.3372988700866699,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9206610918045044,0.4864151775836944,0.4624674916267395,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902084231376648,0.4600153863430023,0.3232428729534149,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736229538917542,0.4183146953582763,0.3984666764736175,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732743918895721,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196492195129395,3.3196403980255127,8.862781214702409e-06,2.5650529861450195,0.8880014419555664,0.8880014419555664,0.0,167.48391723632812,173.0,24656.048828125,-0.0,3041.053955078125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571003913879,1.0,0.0,0.0,2.487712383270264,2.487723588943481,4.129463775370823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1448059082031,1895.4371337890625,0.0,1779.9034423828125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376781463623,0.3721381425857544,0.3372988700866699,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9206610918045044,0.4864151775836944,0.4624674916267395,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902084231376648,0.4600153863430023,0.3232428729534149,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736229538917542,0.4183146953582763,0.3984666764736175,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732743918895721,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196492195129395,3.3196403980255127,8.862781214702409e-06,2.5650529861450195,0.8880014419555664,0.8880014419555664,0.0,167.48391723632812,173.0,24656.048828125,-0.0,3041.053955078125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571003913879,1.0,0.0,0.0,2.487712383270264,2.487723588943481,4.129463775370823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1448059082031,1895.4371337890625,0.0,1779.9034423828125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.3713094890117645,0.3366715610027313,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.9146629571914672,0.4857260882854461,0.4619411528110504,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969497680664062,0.4595493376255035,0.3230091035366058,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688141703605652,0.4179646074771881,0.3982577621936798,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428252220154,0.2730157673358917,1.2423020601272583,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170058727264404,3.3169970512390137,8.848772267811e-06,2.563048839569092,0.8971574306488037,0.8971574306488037,0.0,170.4193115234375,176.0,24822.890625,-0.0,3051.90673828125,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227465510368347,1.0,0.0,0.0,2.5156216621398926,2.515633106231689,4.2226395180478004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7150268554688,1895.4371337890625,0.0,1794.678466796875,0.624623715877533,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.3713094890117645,0.3366715610027313,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.9146629571914672,0.4857260882854461,0.4619411528110504,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969497680664062,0.4595493376255035,0.3230091035366058,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688141703605652,0.4179646074771881,0.3982577621936798,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428252220154,0.2730157673358917,1.2423020601272583,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170058727264404,3.3169970512390137,8.848772267811e-06,2.563048839569092,0.8971574306488037,0.8971574306488037,0.0,170.4193115234375,176.0,24822.890625,-0.0,3051.90673828125,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227465510368347,1.0,0.0,0.0,2.5156216621398926,2.515633106231689,4.2226395180478004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7150268554688,1895.4371337890625,0.0,1794.678466796875,0.624623715877533,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806192398071,0.3704856038093567,0.3360505700111389,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.908996880054474,0.4850355684757232,0.4614157676696777,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919682502746582,0.4590780436992645,0.3227734565734863,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.86418616771698,0.41761314868927,0.3980498611927032,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.272768497467041,1.241761565208435,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579350471497,1.0,1.0,0.0,1.0,-3.314443826675415,3.3144350051879883,8.83519805938704e-06,2.5611040592193604,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.87890625,-0.0,3063.03759765625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833277702332,1.0,0.0,0.0,2.5436675548553467,2.5436792373657227,4.317317916502361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.6754150390625,1895.4371337890625,0.0,1809.895751953125,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806192398071,0.3704856038093567,0.3360505700111389,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.908996880054474,0.4850355684757232,0.4614157676696777,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919682502746582,0.4590780436992645,0.3227734565734863,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.86418616771698,0.41761314868927,0.3980498611927032,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.272768497467041,1.241761565208435,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579350471497,1.0,1.0,0.0,1.0,-3.314443826675415,3.3144350051879883,8.83519805938704e-06,2.5611040592193604,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.87890625,-0.0,3063.03759765625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833277702332,1.0,0.0,0.0,2.5436675548553467,2.5436792373657227,4.317317916502361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.6754150390625,1895.4371337890625,0.0,1809.895751953125,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299599289894104,0.3700490593910217,0.3357337713241577,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33465576171875,0.906286120414734,0.4846662878990173,0.4611452519893646,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.889512300491333,0.4588147401809692,0.322648286819458,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619178533554077,0.4174163341522217,0.3979390561580658,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512309551239014,0.2726345658302307,1.2414889335632324,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239008903503418,1.0,1.0,0.0,1.0,-3.3131263256073,3.313117504119873,8.82822678249795e-06,2.5601062774658203,0.9113855957984924,0.9113855957984924,0.0,174.86965942382812,179.0,25131.076171875,-0.0,3068.6044921875,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257078886032104,1.0,0.0,0.0,2.579702377319336,2.579714298248291,4.440506984337844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,538.9810180664062,1895.4371337890625,0.0,1819.238037109375,0.6398557424545288,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050852775574,0.3695847690105438,0.3353891968727112,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9036104083061218,0.4842691421508789,0.460846871137619,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870196342468262,0.4585208296775818,0.322500079870224,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596252799034119,0.41719451546669,0.397803783416748,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493056654930115,0.2724847197532654,1.2411483526229858,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332956314087,1.0,1.0,0.0,1.0,-3.31160306930542,3.311594247817993,8.820160473987926e-06,2.558948278427124,0.9161888360977172,0.9161888360977172,0.0,176.39532470703125,182.0,25236.681640625,-0.0,3073.895751953125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726959764957428,1.0,0.0,0.0,2.604142665863037,2.604154825210572,4.525045085301827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9140625,0.0,553.4371337890625,1895.4371337890625,0.0,1829.66015625,0.6485170125961304,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685659766197204,0.3346292376518249,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8983481526374817,0.4833815991878509,0.460173487663269,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881993293762207,0.4578320682048797,0.3221418559551239,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273776054382,0.4166666269302368,0.3974643051624298,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721283435821533,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968854904175,3.307960033416748,8.80090010468848e-06,2.5561742782592773,0.9256770014762878,0.9256770014762878,0.0,179.5076446533203,185.0,25510.759765625,-0.0,3083.51904296875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.6798603534698486,4.79196387459524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0565795898438,1895.4371337890625,0.0,1855.36376953125,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685659766197204,0.3346292376518249,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8983481526374817,0.4833815991878509,0.460173487663269,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881993293762207,0.4578320682048797,0.3221418559551239,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273776054382,0.4166666269302368,0.3974643051624298,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721283435821533,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968854904175,3.307960033416748,8.80090010468848e-06,2.5561742782592773,0.9256770014762878,0.9256770014762878,0.0,179.5076446533203,185.0,25510.759765625,-0.0,3083.51904296875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.6798603534698486,4.79196387459524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0565795898438,1895.4371337890625,0.0,1855.36376953125,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.367449551820755,0.3337776660919189,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2815246582031,0.8930747509002686,0.4823852181434631,0.4593952298164367,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769645690917969,0.4570276439189911,0.3217006623744964,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160387217998504,0.3970291316509247,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.741605818271637,0.2717012465000152,1.2390515804290771,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506851196289,3.3034980297088623,8.77723596204305e-06,2.552750587463379,0.9351325035095216,0.9351325035095216,0.0,182.6695098876953,188.0,25830.802734375,-0.0,3091.584228515625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254715919495,1.0,0.0,0.0,2.765239953994751,2.76525354385376,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2677001953125,1895.4371337890625,0.0,1885.544189453125,0.6874690055847168,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.367449551820755,0.3337776660919189,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2815246582031,0.8930747509002686,0.4823852181434631,0.4593952298164367,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769645690917969,0.4570276439189911,0.3217006623744964,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160387217998504,0.3970291316509247,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.741605818271637,0.2717012465000152,1.2390515804290771,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506851196289,3.3034980297088623,8.77723596204305e-06,2.552750587463379,0.9351325035095216,0.9351325035095216,0.0,182.6695098876953,188.0,25830.802734375,-0.0,3091.584228515625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254715919495,1.0,0.0,0.0,2.765239953994751,2.76525354385376,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2677001953125,1895.4371337890625,0.0,1885.544189453125,0.6874690055847168,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293789863586,0.3662963211536407,0.3328811824321747,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.8879325985908508,0.4813342988491058,0.4585540890693664,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720797896385193,0.4561663269996643,0.3212108314037323,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.84603351354599,0.4153584837913513,0.3965343534946441,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712370753288269,1.2376437187194824,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985405921936035,3.2985317707061768,8.750891538511496e-06,2.5489230155944824,0.9446346163749696,0.9446346163749696,0.0,185.813705444336,191.0,26198.009765625,-0.0,3098.419921875,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73789381980896,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445022566163971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.553955078125,1895.4371337890625,0.0,1921.6640625,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293789863586,0.3662963211536407,0.3328811824321747,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.8879325985908508,0.4813342988491058,0.4585540890693664,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720797896385193,0.4561663269996643,0.3212108314037323,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.84603351354599,0.4153584837913513,0.3965343534946441,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712370753288269,1.2376437187194824,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985405921936035,3.2985317707061768,8.750891538511496e-06,2.5489230155944824,0.9446346163749696,0.9446346163749696,0.0,185.813705444336,191.0,26198.009765625,-0.0,3098.419921875,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73789381980896,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445022566163971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.553955078125,1895.4371337890625,0.0,1921.6640625,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580603599548,0.3651106059551239,0.3319563269615173,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2341003417969,0.8829524517059326,0.4802358448505401,0.4576684236526489,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.867366373538971,0.4552533030509949,0.3206856548786163,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417790532112122,0.4146332144737243,0.3959971070289612,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707445621490478,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932348251342773,3.2932262420654297,8.72276632435387e-06,2.5448246002197266,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.033203125,-0.0,3104.33642578125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043318748474,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.78369140625,1895.4371337890625,0.0,1962.6732177734373,0.7324419021606445,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580603599548,0.3651106059551239,0.3319563269615173,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2341003417969,0.8829524517059326,0.4802358448505401,0.4576684236526489,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.867366373538971,0.4552533030509949,0.3206856548786163,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417790532112122,0.4146332144737243,0.3959971070289612,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707445621490478,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932348251342773,3.2932262420654297,8.72276632435387e-06,2.5448246002197266,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.033203125,-0.0,3104.33642578125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043318748474,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.78369140625,1895.4371337890625,0.0,1962.6732177734373,0.7324419021606445,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070635795593262,0.364505261182785,0.3314852118492126,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2192077636719,0.880522608757019,0.4796687364578247,0.457210898399353,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650721907615662,0.4547769129276275,0.3204110860824585,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397104144096375,0.414253830909729,0.3957144320011139,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389981269836,0.2704885005950928,1.235295057296753,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525861740112,1.0,1.0,0.0,1.0,-3.2904748916625977,3.29046630859375,8.70814619702287e-06,2.542689561843872,0.958848774433136,0.958848774433136,0.0,190.480712890625,194.0,26757.220703125,-0.0,3106.999755859375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452003955841064,1.0,0.0,0.0,3.007577657699585,3.0075933933258057,6.035691058059456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17724609375,0.0,840.9892578125,1895.4371337890625,0.0,1984.0738525390625,0.7432436347007751,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047436475753784,0.3638941645622253,0.331003338098526,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.8781192898750305,0.4790920317173004,0.4567393064498901,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628057241439819,0.4542897939682007,0.3201249241828918,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376669883728027,0.4138652384281158,0.3954188227653503,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046221733093,0.2702272534370422,1.23444926738739,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265623092651,1.0,1.0,0.0,1.0,-3.287611722946167,3.28760313987732,8.692984010849614e-06,2.540471315383911,0.963631510734558,0.963631510734558,0.0,192.0307464599609,197.0,26908.173828125,-0.0,3109.43359375,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434111595154,1.0,0.0,0.0,3.047790050506592,3.0478062629699707,6.198168875926058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,874.063720703125,1895.4371337890625,0.0,2005.0985107421875,0.7557122111320496,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626505732536316,0.3300248682498932,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1846923828125,0.8734285831451416,0.4779075086116791,0.4557705521583557,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905100822449,0.4532801806926727,0.3195311725139618,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811661720276,0.413058876991272,0.3948031663894653,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696893811225891,1.232696533203125,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.281708240509033,3.281699657440185,8.661745596327819e-06,2.53589129447937,0.9731316566467284,0.9731316566467284,0.0,195.1162109375,200.0,27242.314453125,-0.0,3113.81396484375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144646167755127,6.598301069971058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.75341796875,1895.4371337890625,0.0,2046.682373046875,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626505732536316,0.3300248682498932,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1846923828125,0.8734285831451416,0.4779075086116791,0.4557705521583557,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905100822449,0.4532801806926727,0.3195311725139618,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811661720276,0.413058876991272,0.3948031663894653,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696893811225891,1.232696533203125,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.281708240509033,3.281699657440185,8.661745596327819e-06,2.53589129447937,0.9731316566467284,0.9731316566467284,0.0,195.1162109375,200.0,27242.314453125,-0.0,3113.81396484375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144646167755127,6.598301069971058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.75341796875,1895.4371337890625,0.0,2046.682373046875,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894040107727,0.3613845705986023,0.3290253579616546,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603698730469,0.8688806891441345,0.4766875207424164,0.4547673463821411,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541175723075867,0.4522295296192169,0.3189081251621246,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085927963257,0.4122188687324524,0.394154816865921,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353261470794,1.2308664321899414,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275561809539795,8.629302101326175e-06,2.5311193466186523,0.9826405644416808,0.9826405644416808,0.0,198.18814086914065,203.0,27559.3046875,-0.0,3117.583984375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081949234009,1.0,0.0,0.0,3.241096019744873,3.2411141395568848,7.009339242358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.2857666015625,1895.4371337890625,0.0,2086.3828125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
