time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894040107727,0.3613845705986023,0.3290253579616546,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603698730469,0.8688806891441345,0.4766875207424164,0.4547673463821411,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541175723075867,0.4522295296192169,0.3189081251621246,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085927963257,0.4122188687324524,0.394154816865921,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353261470794,1.2308664321899414,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275561809539795,8.629302101326175e-06,2.5311193466186523,0.9826405644416808,0.9826405644416808,0.0,198.18814086914065,203.0,27559.3046875,-0.0,3117.583984375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081949234009,1.0,0.0,0.0,3.241096019744873,3.2411141395568848,7.009339242358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.2857666015625,1895.4371337890625,0.0,2086.3828125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601042926311493,0.3280098140239715,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.8644759058952332,0.4754401445388794,0.4537351429462433,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499839901924133,0.4511460959911346,0.3182598054409027,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826035737991333,0.4113524258136749,0.3934787213802337,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685708999633789,1.228979229927063,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692458629608154,3.269237279891968,8.59589908941416e-06,2.5261881351470947,0.9923087358474731,0.9923087358474731,0.0,201.24647521972656,191.0,27877.931640625,-0.0,3120.84814453125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524991035461,1.0,0.0,0.0,3.336740016937256,3.336759090423584,7.429131301250891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.2720947265625,1895.4371337890625,0.0,2119.176025390625,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601042926311493,0.3280098140239715,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.8644759058952332,0.4754401445388794,0.4537351429462433,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499839901924133,0.4511460959911346,0.3182598054409027,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.826035737991333,0.4113524258136749,0.3934787213802337,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685708999633789,1.228979229927063,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692458629608154,3.269237279891968,8.59589908941416e-06,2.5261881351470947,0.9923087358474731,0.9923087358474731,0.0,201.24647521972656,191.0,27877.931640625,-0.0,3120.84814453125,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524991035461,1.0,0.0,0.0,3.336740016937256,3.336759090423584,7.429131301250891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.2720947265625,1895.4371337890625,0.0,2119.176025390625,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.3588589131832123,0.3267626166343689,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1204528808594,0.8673075437545776,0.4742041230201721,0.452440857887268,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500733613967895,0.3174162805080414,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286769390106201,0.4104958176612854,0.3925395607948303,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.268027514219284,1.2258976697921753,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549092854082119e-06,2.5192863941192627,1.0,1.0,0.0,197.59616088867188,179.0,28209.548828125,-0.0,3081.139892578125,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059607209114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.4017333984375,1895.4371337890625,0.0,2143.070556640625,0.8481745719909668,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.3588589131832123,0.3267626166343689,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1204528808594,0.8673075437545776,0.4742041230201721,0.452440857887268,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500733613967895,0.3174162805080414,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286769390106201,0.4104958176612854,0.3925395607948303,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231068015098572,0.268027514219284,1.2258976697921753,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549092854082119e-06,2.5192863941192627,1.0,1.0,0.0,197.59616088867188,179.0,28209.548828125,-0.0,3081.139892578125,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059607209114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.4017333984375,1895.4371337890625,0.0,2143.070556640625,0.8481745719909668,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974377632141,0.3582718074321747,0.3261080682277679,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.8706133365631104,0.4736096262931824,0.4517495632171631,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559218645095825,0.4495615065097809,0.316962718963623,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316619396209717,0.4100902378559112,0.3920249342918396,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256842851638794,0.2677830457687378,1.2241605520248413,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554728984832764,3.2554643154144287,8.523468750354368e-06,2.51548433303833,1.0,1.0,0.0,194.14903259277344,179.0,28393.400390625,-0.0,3051.443115234375,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646269202232361,1.0,0.0,0.0,3.4825117588043213,3.4825327396392822,8.092421239780379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34521484375,0.0,1292.841064453125,1895.4371337890625,0.0,2153.27685546875,0.8579468131065369,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005292415618896,0.3577156960964203,0.3254498541355133,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.109619140625,0.874865710735321,0.4730387926101684,0.4510477781295776,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600171208381653,0.4490741491317749,0.3165016174316406,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354732394218445,0.4097070395946502,0.3914994299411773,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.728952944278717,0.2675628066062927,1.222387433052063,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236324310302734,1.0,1.0,0.0,1.0,-3.250518798828125,3.2505104541778564,8.49742991704261e-06,2.5116100311279297,1.0,1.0,0.0,190.0276031494141,167.0,28558.216796875,-0.0,3017.9130859375,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656705379486084,1.0,0.0,0.0,3.515967845916748,3.515989303588867,8.248654808085121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6865234375,0.0,1330.4609375,1895.4371337890625,0.0,2162.490478515625,0.8689322471618652,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113770484924,0.3566900491714477,0.3241642713546753,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10516357421875,0.885874330997467,0.4719676673412323,0.4496590197086334,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481703042984009,0.3155913949012756,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453244566917419,0.4090078175067901,0.3904596269130707,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671968638896942,1.2189216613769531,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.2407901287078857,3.240781545639038,8.44636724650627e-06,2.5039844512939453,1.0,1.0,0.0,180.4121856689453,155.0,28978.875,-0.0,2943.935302734375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.430908203125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113770484924,0.3566900491714477,0.3241642713546753,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10516357421875,0.885874330997467,0.4719676673412323,0.4496590197086334,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481703042984009,0.3155913949012756,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453244566917419,0.4090078175067901,0.3904596269130707,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671968638896942,1.2189216613769531,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.2407901287078857,3.240781545639038,8.44636724650627e-06,2.5039844512939453,1.0,1.0,0.0,180.4121856689453,155.0,28978.875,-0.0,2943.935302734375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.430908203125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.3557695150375366,0.3229333162307739,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.8999340534210205,0.4709865152835846,0.4483116269111633,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473546147346496,0.3147109746932983,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580789566040039,0.4083939492702484,0.389456957578659,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669264376163482,1.2156779766082764,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.215576171875,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079345703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.3557695150375366,0.3229333162307739,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1056213378906,0.8999340534210205,0.4709865152835846,0.4483116269111633,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473546147346496,0.3147109746932983,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580789566040039,0.4083939492702484,0.389456957578659,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669264376163482,1.2156779766082764,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.215576171875,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.079345703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695076942444,0.3549416065216064,0.3217643499374389,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102905273437,0.9180552363395692,0.470087468624115,0.447018414735794,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217758655548,0.4466176629066467,0.3138684928417206,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740105032920837,0.4078575074672699,0.3885042369365692,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.266743004322052,1.2127162218093872,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.846923828125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.88134765625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695076942444,0.3549416065216064,0.3217643499374389,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102905273437,0.9180552363395692,0.470087468624115,0.447018414735794,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217758655548,0.4466176629066467,0.3138684928417206,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740105032920837,0.4078575074672699,0.3885042369365692,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.266743004322052,1.2127162218093872,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.846923828125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735743522644,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.88134765625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550765037537,0.3541959226131439,0.3206579685211181,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.9413239359855652,0.46926349401474,0.4457834362983703,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231184124946594,0.4459519386291504,0.3130663931369781,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.893633246421814,0.4073913395404815,0.3876053690910339,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666377127170563,1.2100485563278198,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310258635901846e-06,2.4834673404693604,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.387939453125,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.477294921875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550765037537,0.3541959226131439,0.3206579685211181,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.9413239359855652,0.46926349401474,0.4457834362983703,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231184124946594,0.4459519386291504,0.3130663931369781,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.893633246421814,0.4073913395404815,0.3876053690910339,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666377127170563,1.2100485563278198,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310258635901846e-06,2.4834673404693604,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.387939453125,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191136360168,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.477294921875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633944988250732,0.3538507223129272,0.3201291263103485,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12164306640625,0.954243779182434,0.468877375125885,0.4451892971992492,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9364112615585328,0.4456432163715362,0.3126817047595978,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050689935684204,0.4071823358535766,0.3871774673461914,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962988853455,0.2666116952896118,1.2088265419006348,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822847366333,1.0,1.0,0.0,1.0,-3.210975646972656,3.210967540740967,8.29043892736081e-06,2.480453968048096,1.0,1.0,0.0,140.81692504882812,119.0,30637.3671875,-0.0,2664.392578125,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798413634300232,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.484375,0.0,1742.6138916015625,1895.4371337890625,0.0,2288.716064453125,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749769926071167,0.3535247445106506,0.3196124136447906,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293640136719,0.9675889015197754,0.4685091972351074,0.4446072876453399,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507269859313964,0.4453513622283935,0.3123048841953277,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187564849853516,0.4069899022579193,0.3867608308792114,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076013565063,0.2666029930114746,1.2076678276062012,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868954062461853,1.0,1.0,0.0,1.0,-3.2073068618774414,3.207298517227173,8.271295882877894e-06,2.47753643989563,1.0,1.0,0.0,134.89511108398438,122.0,30873.380859375,-0.0,2624.5986328125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772030830383,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7275390625,0.0,1776.453369140625,1895.4371337890625,0.0,2306.111328125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858565092086792,0.3526115715503692,0.3186886608600616,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.978939175605774,0.4675426781177521,0.4435778856277466,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633176326751708,0.4445077180862427,0.3116358518600464,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322245717048644,0.4064013957977295,0.3860775530338287,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664521634578705,1.206276774406433,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016496658325195,8.241739124059677e-06,2.4729936122894287,1.0,1.0,0.0,129.60928344726562,125.0,31819.205078125,-0.0,2584.439453125,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997173309326,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.0693359375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858565092086792,0.3526115715503692,0.3186886608600616,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.978939175605774,0.4675426781177521,0.4435778856277466,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633176326751708,0.4445077180862427,0.3116358518600464,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322245717048644,0.4064013957977295,0.3860775530338287,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664521634578705,1.206276774406433,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016496658325195,8.241739124059677e-06,2.4729936122894287,1.0,1.0,0.0,129.60928344726562,125.0,31819.205078125,-0.0,2584.439453125,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997173309326,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.0693359375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859246373176575,0.3508596122264862,0.3173243105411529,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9318542480469,0.9793097972869872,0.4657936692237854,0.4421368241310119,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637323021888732,0.4428187012672424,0.3106234967708587,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887315750122,0.4051085710525512,0.3850420117378235,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657769322395324,1.2038850784301758,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929526329040527,3.192944526672364,8.196727321774233e-06,2.4661672115325928,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.133056640625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.093994140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859246373176575,0.3508596122264862,0.3173243105411529,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9318542480469,0.9793097972869872,0.4657936692237854,0.4421368241310119,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637323021888732,0.4428187012672424,0.3106234967708587,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887315750122,0.4051085710525512,0.3850420117378235,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657769322395324,1.2038850784301758,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929526329040527,3.192944526672364,8.196727321774233e-06,2.4661672115325928,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.133056640625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2138671875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.093994140625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.879029393196106,0.3484722673892975,0.3153854012489319,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.9728512167930604,0.4633671045303345,0.4400826394557953,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506848335266,0.4404349327087402,0.3091359138488769,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253196716308594,0.4031886458396911,0.3834521472454071,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645769119262695,1.1994545459747314,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128408432007,3.1791200637817383,8.125529348035343e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.067138671875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.84033203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.879029393196106,0.3484722673892975,0.3153854012489319,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.9728512167930604,0.4633671045303345,0.4400826394557953,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506848335266,0.4404349327087402,0.3091359138488769,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253196716308594,0.4031886458396911,0.3834521472454071,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645769119262695,1.1994545459747314,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128408432007,3.1791200637817383,8.125529348035343e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.44921875,-0.0,2543.067138671875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.34228515625,1895.4371337890625,0.0,2789.84033203125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714238405227661,0.3462770581245422,0.3136244714260101,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056213378906,0.965084671974182,0.4610930681228637,0.4381631910800934,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479674696922302,0.4381958246231079,0.3077432513236999,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167287349700928,0.4013338983058929,0.381917804479599,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983508110046387,0.2633346319198608,1.1948059797286987,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801546573638916,1.0,1.0,0.0,1.0,-3.165597677230835,3.165589570999145,8.056163096625824e-06,2.444746971130371,1.0,1.0,0.0,132.1929473876953,131.0,37144.30859375,-0.0,2527.529541015625,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745370864868,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569344794930655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3896484375,0.0,1929.7462158203125,1895.4371337890625,0.0,2956.578857421875,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693415522575378,0.3457438349723816,0.3131459355354309,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.9628595113754272,0.4605312347412109,0.4376412034034729,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945551097393036,0.437649130821228,0.3073639273643493,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914388120174408,0.4008717238903045,0.3814936280250549,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155839920044,0.2630157768726349,1.1934784650802612,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857974052429,1.0,1.0,0.0,1.0,-3.161832094192505,3.1618239879608154,8.036881808948237e-06,2.4417874813079834,1.0,1.0,0.0,132.77342224121094,134.0,37250.05078125,-0.0,2523.328125,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542541861534119,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10546875,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.131103515625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643308281898499,0.3443016111850738,0.3119879961013794,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4670715332031,0.9573197364807128,0.4590206146240234,0.4363601505756378,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396090507507324,0.436171680688858,0.3064418137073517,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088242053985596,0.3996208906173706,0.3804497122764587,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920455932617188,0.2621476650238037,1.190158724784851,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.152545213699341,3.152537107467652,7.989470759639516e-06,2.4345057010650635,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.061767578125,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228086471558,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34130859375,0.0,1937.080322265625,1895.4371337890625,0.0,3084.5625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589277863502502,0.3427819907665252,0.3106966614723205,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322204589844,0.9510939717292786,0.4574235677719116,0.4349417686462402,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330397844314576,0.4346109330654144,0.3054141700267792,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030461311340332,0.3982867896556854,0.3792803287506103,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705293655396,0.2612056136131286,1.1863844394683838,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.579115092754364,1.0,1.0,0.0,1.0,-3.14210844039917,3.14210057258606,7.936386282381136e-06,2.426334381103516,1.0,1.0,0.0,135.83465576171875,137.0,39037.98046875,-0.0,2501.5615234375,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872009813785553,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4560546875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.6630859375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669659614563,0.3396487832069397,0.3080916404724121,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613830566406,0.9385647773742676,0.4541056156158447,0.4320421814918518,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202688336372375,0.431374192237854,0.3033258318901062,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892270565032959,0.3954976499080658,0.3768719732761383,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592122554779053,1.1784526109695437,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205408573150635,7.827260560588911e-06,2.409444093704224,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.43701171875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111572265625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669659614563,0.3396487832069397,0.3080916404724121,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613830566406,0.9385647773742676,0.4541056156158447,0.4320421814918518,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202688336372375,0.431374192237854,0.3033258318901062,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.892270565032959,0.3954976499080658,0.3768719732761383,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592122554779053,1.1784526109695437,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781212449073792,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205408573150635,7.827260560588911e-06,2.409444093704224,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.43701171875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.77099609375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111572265625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.838855504989624,0.3363719284534454,0.3053583204746246,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9259641170501708,0.4506072402000427,0.4289726018905639,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081783294677734,0.427964448928833,0.3011177480220794,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817816972732544,0.3925362825393677,0.3743005990982055,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.2570731341838836,1.1698558330535889,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832730293274,1.0,1.0,0.0,1.0,-3.0974910259246826,3.0974831581115723,7.711398211540654e-06,2.391383647918701,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.01025390625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.838855504989624,0.3363719284534454,0.3053583204746246,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9259641170501708,0.4506072402000427,0.4289726018905639,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081783294677734,0.427964448928833,0.3011177480220794,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817816972732544,0.3925362825393677,0.3743005990982055,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.2570731341838836,1.1698558330535889,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832730293274,1.0,1.0,0.0,1.0,-3.0974910259246826,3.0974831581115723,7.711398211540654e-06,2.391383647918701,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.01025390625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.951171875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6591796875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922113418579,0.3329619169235229,0.3025057911872864,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.9138557314872742,0.4469404220581054,0.4257444739341736,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973645567893982,0.4243870675563812,0.2987948060035705,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717182874679565,0.3894194066524505,0.3715810179710388,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548072934150696,1.1606842279434204,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756999254226685,1.0,1.0,0.0,1.0,-3.073092460632324,3.073084831237793,7.589752385683823e-06,2.3722786903381348,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.27734375,-0.0,2422.414306640625,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944125175476,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.57080078125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.847412109375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
