time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590083122253,0.2738814651966095,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.941335380077362,0.4097832441329956,0.3890430331230163,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230501651763916,0.389369249343872,0.2731578648090362,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968293070793152,0.3595806956291199,0.3417927622795105,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368552386760711,1.0726380348205566,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741101264954,1.0,1.0,0.0,1.0,-2.8220672607421875,2.822060823440552,6.393694093276281e-06,2.1754136085510254,0.8583064079284668,0.8583064079284668,0.0,112.10609436035156,149.0,42968.23828125,-0.0,1823.4447021484373,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954311013221741,1.0,0.0,0.0,3.442650318145752,3.4426722526550293,7.908226962172193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9453125,0.0,1313.110107421875,1895.4371337890625,0.0,3360.959228515625,0.8589568138122559,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590083122253,0.2738814651966095,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.941335380077362,0.4097832441329956,0.3890430331230163,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230501651763916,0.389369249343872,0.2731578648090362,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968293070793152,0.3595806956291199,0.3417927622795105,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368552386760711,1.0726380348205566,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224741101264954,1.0,1.0,0.0,1.0,-2.8220672607421875,2.822060823440552,6.393694093276281e-06,2.1754136085510254,0.8583064079284668,0.8583064079284668,0.0,112.10609436035156,149.0,42968.23828125,-0.0,1823.4447021484373,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954311013221741,1.0,0.0,0.0,3.442650318145752,3.4426722526550293,7.908226962172193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9453125,0.0,1313.110107421875,1895.4371337890625,0.0,3360.959228515625,0.8589568138122559,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330338597297668,0.3030006289482116,0.274263322353363,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.921716570854187,0.4098069667816162,0.3893347978591919,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044769406318665,0.3894437253475189,0.273406982421875,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804172277450562,0.3597165048122406,0.3421946763992309,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688434720039368,0.2371703684329986,1.0754092931747437,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783870697021,1.0,1.0,0.0,1.0,-2.8269906044006348,2.826984167098999,6.416186351998476e-06,2.179283618927002,0.8619972467422485,0.8619972467422485,0.0,119.23651885986328,149.0,41854.67578125,-0.0,1865.5068359375,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884435296058655,1.0,0.0,0.0,3.4502222537994385,3.450244426727295,7.943053219605645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.537109375,0.0,1319.4630126953125,1895.4371337890625,0.0,3295.6484375,0.8605393767356873,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312090873718,0.3031624853610992,0.2747110724449157,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.9041048884391784,0.4098510444164276,0.3896907866001129,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886140584945679,0.3895406126976013,0.2737087309360504,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653448820114136,0.3598646521568298,0.342648446559906,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553286552429,0.2374763637781143,1.0782716274261477,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333726406097412,1.0,1.0,0.0,1.0,-2.8323049545288086,2.832298517227173,6.44049350739806e-06,2.1834537982940674,0.8652637600898743,0.8652637600898743,0.0,126.81364440917967,167.0,41661.8671875,-0.0,1910.4937744140625,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855499029159546,1.0,0.0,0.0,3.4610671997070312,3.461089372634888,7.993065764821949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.697265625,0.0,1329.351318359375,1895.4371337890625,0.0,3268.567138671875,0.8627990484237671,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794513463973999,0.3033967614173889,0.2755323052406311,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5275573730469,0.8748562932014465,0.4098619818687439,0.3903418481349945,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603767156600952,0.3896528482437134,0.2742604315280914,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390676975250244,0.3600754737854004,0.3434913754463196,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379770874977111,1.0836220979690552,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.84218168258667,2.842175245285034,6.485864560090704e-06,2.191237449645996,0.8743217587471008,0.8743217587471008,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.4688720703125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065813064575,3.4900882244110107,8.127566388793639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1356.762939453125,1895.4371337890625,0.0,3172.610107421875,0.8690304160118103,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794513463973999,0.3033967614173889,0.2755323052406311,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5275573730469,0.8748562932014465,0.4098619818687439,0.3903418481349945,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603767156600952,0.3896528482437134,0.2742604315280914,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390676975250244,0.3600754737854004,0.3434913754463196,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379770874977111,1.0836220979690552,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450469255447388,1.0,1.0,0.0,1.0,-2.84218168258667,2.842175245285034,6.485864560090704e-06,2.191237449645996,0.8743217587471008,0.8743217587471008,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.4688720703125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065813064575,3.4900882244110107,8.127566388793639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1356.762939453125,1895.4371337890625,0.0,3172.610107421875,0.8690304160118103,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.779816210269928,0.3036085665225982,0.2761253714561462,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8587748408317566,0.409852921962738,0.3907590508460998,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450959920883179,0.389744222164154,0.2746385931968689,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248224854469299,0.3602527976036072,0.3440867066383362,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384042888879776,1.0876110792160034,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264739990234,1.0,1.0,0.0,1.0,-2.8493640422821045,2.8493576049804688,6.519161615869962e-06,2.1969897747039795,0.8853644728660583,0.8853644728660583,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.98388671875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282886028289795,3.528311252593994,8.306565177917946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.4462890625,1895.4371337890625,0.0,3071.609130859375,0.8773605227470398,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.779816210269928,0.3036085665225982,0.2761253714561462,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8587748408317566,0.409852921962738,0.3907590508460998,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450959920883179,0.389744222164154,0.2746385931968689,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248224854469299,0.3602527976036072,0.3440867066383362,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384042888879776,1.0876110792160034,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264739990234,1.0,1.0,0.0,1.0,-2.8493640422821045,2.8493576049804688,6.519161615869962e-06,2.1969897747039795,0.8853644728660583,0.8853644728660583,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.98388671875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282886028289795,3.528311252593994,8.306565177917946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.4462890625,1895.4371337890625,0.0,3071.609130859375,0.8773605227470398,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784175872802734,0.3038719892501831,0.2763914167881012,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8252258300781,0.8570650219917297,0.4098795056343078,0.3908210098743438,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435342311859131,0.3898699283599853,0.2747530937194824,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.823396623134613,0.3604588210582733,0.3443190157413482,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388271987438202,1.089719533920288,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.852713823318481,2.8527071475982666,6.53499182590167e-06,2.199795246124268,0.8982800245285034,0.8982800245285034,0.0,155.61610412597656,146.0,37524.51171875,-0.0,2083.35302734375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529955148696899,1.0,0.0,0.0,3.5742299556732178,3.5742528438568115,8.524290819877933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.40283203125,1895.4371337890625,0.0,2963.3349609375,0.887465238571167,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784175872802734,0.3038719892501831,0.2763914167881012,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8252258300781,0.8570650219917297,0.4098795056343078,0.3908210098743438,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435342311859131,0.3898699283599853,0.2747530937194824,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.823396623134613,0.3604588210582733,0.3443190157413482,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388271987438202,1.089719533920288,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.852713823318481,2.8527071475982666,6.53499182590167e-06,2.199795246124268,0.8982800245285034,0.8982800245285034,0.0,155.61610412597656,146.0,37524.51171875,-0.0,2083.35302734375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529955148696899,1.0,0.0,0.0,3.5742299556732178,3.5742528438568115,8.524290819877933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.40283203125,1895.4371337890625,0.0,2963.3349609375,0.887465238571167,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845404744148254,0.3042353093624115,0.276524543762207,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8633652925491333,0.4099834263324737,0.3907221257686615,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496120572090149,0.3900748491287231,0.2747503221035003,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292166590690613,0.3607340157032013,0.3443834781646728,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981648445129,1.0909254550933838,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542797565460205,2.8542730808258057,6.542602477566106e-06,2.20119857788086,0.913013994693756,0.913013994693756,0.0,151.20497131347656,134.0,36040.75390625,-0.0,2064.489013671875,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404386043548584,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774854904913809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.814453125,0.0,1496.584716796875,1895.4371337890625,0.0,2845.813232421875,0.8990142345428467,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845404744148254,0.3042353093624115,0.276524543762207,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8633652925491333,0.4099834263324737,0.3907221257686615,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496120572090149,0.3900748491287231,0.2747503221035003,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292166590690613,0.3607340157032013,0.3443834781646728,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981648445129,1.0909254550933838,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542797565460205,2.8542730808258057,6.542602477566106e-06,2.20119857788086,0.913013994693756,0.913013994693756,0.0,151.20497131347656,134.0,36040.75390625,-0.0,2064.489013671875,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404386043548584,1.0,0.0,0.0,3.626380205154419,3.62640380859375,8.774854904913809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.814453125,0.0,1496.584716796875,1895.4371337890625,0.0,2845.813232421875,0.8990142345428467,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891018986701965,0.3039431869983673,0.2764107584953308,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.8681976795196533,0.4096046984195709,0.3904946148395538,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542430400848389,0.3897015452384949,0.2746042907238006,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336014747619629,0.3604883551597595,0.3442531228065491,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306759357452393,0.2392705678939819,1.090948224067688,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483751893043518,1.0,1.0,0.0,1.0,-2.853571891784668,2.853565454483032,6.53974711894989e-06,2.200828313827514,0.9173598289489746,0.9173598289489746,0.0,147.8672332763672,134.0,37016.58203125,-0.0,2047.0689697265625,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987340927124,1.0,0.0,0.0,3.651123285293579,3.65114688873291,8.895006544662465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.919921875,0.0,1524.4849853515625,1895.4371337890625,0.0,2925.786865234375,0.9045634865760804,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931819558143616,0.3030973374843597,0.2757399678230285,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.8727282881736755,0.4087007641792297,0.3897281289100647,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585420250892639,0.3887751400470733,0.2740280330181122,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376947045326233,0.3597629368305206,0.3436372876167297,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342806458473206,0.2388800233602523,1.0893138647079468,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.8484554290771484,2.8484489917755127,6.516697339975508e-06,2.197054147720337,0.9217430353164672,0.9217430353164672,0.0,144.45330810546875,122.0,36993.11328125,-0.0,2022.0430908203125,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554940223693848,1.0,0.0,0.0,3.673038959503174,3.673062801361084,9.002110346045811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78564453125,0.0,1549.732666015625,1895.4371337890625,0.0,2986.75341796875,0.9095702171325684,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612028598785,0.2734021544456482,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4756774902344,0.8822292685508728,0.4058993458747864,0.3871364593505859,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675411343574524,0.3859293162822723,0.2720806300640106,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462492227554321,0.357380598783493,0.3414192795753479,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258620500564,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829049587249756,2.82904314994812,6.428749657061417e-06,2.182333707809448,0.9267410039901732,0.9267410039901732,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355712890625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036350250244,9.1793037881871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.65576171875,1895.4371337890625,0.0,3152.489013671875,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612028598785,0.2734021544456482,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4756774902344,0.8822292685508728,0.4058993458747864,0.3871364593505859,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675411343574524,0.3859293162822723,0.2720806300640106,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462492227554321,0.357380598783493,0.3414192795753479,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258620500564,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829049587249756,2.82904314994812,6.428749657061417e-06,2.182333707809448,0.9267410039901732,0.9267410039901732,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355712890625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036350250244,9.1793037881871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.65576171875,1895.4371337890625,0.0,3152.489013671875,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035756111145,0.2970944941043854,0.2702538967132568,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.8933253288269043,0.4022378325462341,0.3835839331150055,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781288266181946,0.3822633922100067,0.2694443166255951,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562856316566467,0.3541725575923919,0.3382839858531952,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319325923919,1.071363091468811,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971269607544,6.302164820226608e-06,2.160845994949341,0.9281471371650696,0.9281471371650696,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.5015869140625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.7330727577209473,3.733097553253174,9.298785244027384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.818115234375,1895.4371337890625,0.0,3286.02685546875,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035756111145,0.2970944941043854,0.2702538967132568,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102966308594,0.8933253288269043,0.4022378325462341,0.3835839331150055,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781288266181946,0.3822633922100067,0.2694443166255951,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562856316566467,0.3541725575923919,0.3382839858531952,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319325923919,1.071363091468811,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971269607544,6.302164820226608e-06,2.160845994949341,0.9281471371650696,0.9281471371650696,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.5015869140625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.7330727577209473,3.733097553253174,9.298785244027384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.818115234375,1895.4371337890625,0.0,3286.02685546875,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215277791023254,0.2933248281478882,0.2666648924350738,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.9071009755134584,0.3980509638786316,0.3794487416744232,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329824924469,0.3781086504459381,0.2664058208465576,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688567876815796,0.3504575788974762,0.3345838189125061,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.23225998878479,1.0579582452774048,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.7674896717071533,2.7674834728240967,6.152641617518384e-06,2.13513708114624,0.925960898399353,0.925960898399353,0.0,119.36865997314452,86.0,39037.83984375,-0.0,1774.0133056640625,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444679737091056,3.744492769241333,9.355640600006154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.478515625,0.0,1638.6917724609375,1895.4371337890625,0.0,3389.736328125,0.926220953464508,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215277791023254,0.2933248281478882,0.2666648924350738,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.9071009755134584,0.3980509638786316,0.3794487416744232,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.891329824924469,0.3781086504459381,0.2664058208465576,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688567876815796,0.3504575788974762,0.3345838189125061,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.23225998878479,1.0579582452774048,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.7674896717071533,2.7674834728240967,6.152641617518384e-06,2.13513708114624,0.925960898399353,0.925960898399353,0.0,119.36865997314452,86.0,39037.83984375,-0.0,1774.0133056640625,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444679737091056,3.744492769241333,9.355640600006154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.478515625,0.0,1638.6917724609375,1895.4371337890625,0.0,3389.736328125,0.926220953464508,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348095417022705,0.2892946898937225,0.2627978324890136,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744079589844,0.92596173286438,0.3935054838657379,0.3749234080314636,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080740809440612,0.3736189007759094,0.2630966901779175,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848698735237122,0.3464006781578064,0.3305098116397857,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680574417114,1.0428699254989624,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530938148499,1.0,1.0,0.0,1.0,-2.730400562286377,2.7303946018218994,5.989058081468102e-06,2.1066277027130127,0.9201950430870056,0.9201950430870056,0.0,109.50191497802734,74.0,39464.84765625,-0.0,1672.3883056640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075595140457152,1.0,0.0,0.0,3.7425365447998047,3.7425613403320312,9.345991429654532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5078125,0.0,1639.207763671875,1895.4371337890625,0.0,3473.94091796875,0.9260234236717224,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348095417022705,0.2892946898937225,0.2627978324890136,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744079589844,0.92596173286438,0.3935054838657379,0.3749234080314636,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080740809440612,0.3736189007759094,0.2630966901779175,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848698735237122,0.3464006781578064,0.3305098116397857,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680574417114,1.0428699254989624,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530938148499,1.0,1.0,0.0,1.0,-2.730400562286377,2.7303946018218994,5.989058081468102e-06,2.1066277027130127,0.9201950430870056,0.9201950430870056,0.0,109.50191497802734,74.0,39464.84765625,-0.0,1672.3883056640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075595140457152,1.0,0.0,0.0,3.7425365447998047,3.7425613403320312,9.345991429654532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5078125,0.0,1639.207763671875,1895.4371337890625,0.0,3473.94091796875,0.9260234236717224,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429694175720215,0.287225991487503,0.2608248293399811,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.9376171231269836,0.3911469578742981,0.3725843131542206,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190803170204164,0.3712969422340393,0.2613942921161651,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946484327316284,0.3442900478839874,0.3283970952033996,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.2275470197200775,1.034958839416504,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011095404624939,1.0,1.0,0.0,1.0,-2.711127519607544,2.7111215591430664,5.9049025367130525e-06,2.091802835464477,0.9154225587844848,0.9154225587844848,0.0,104.34825897216795,74.0,40123.08984375,-0.0,1620.4654541015625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138417840003968,1.0,0.0,0.0,3.736496686935425,3.736521720886232,9.315850775237776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0,0.0,1633.7093505859375,1895.4371337890625,0.0,3532.22216796875,0.9247670769691468,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520380258560181,0.2850773930549621,0.2587355375289917,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.950016975402832,0.3886925876140594,0.3701136410236358,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.931504487991333,0.3688815236091614,0.2595919072628021,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054021835327148,0.3420901000499725,0.3261644840240478,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720970153809,0.2258529663085937,1.0266176462173462,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948629140853882,1.0,1.0,0.0,1.0,-2.6907761096954346,2.690770149230957,5.816683824377833e-06,2.076148748397827,0.9108795523643494,0.9108795523643494,0.0,99.1845245361328,62.0,39784.27734375,-0.0,1567.6602783203125,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152479767799376,1.0,0.0,0.0,3.726391553878784,3.7264163494110094,9.265529570257058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.93994140625,0.0,1623.4000244140625,1895.4371337890625,0.0,3545.240966796875,0.9226561784744264,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807198762893677,0.2545267641544342,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438903808594,0.9775835275650024,0.3836697936058044,0.3650824129581451,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610856175422668,0.3639509677886963,0.2559354603290558,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349299669265748,0.3375820517539978,0.3216097056865692,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223768830299377,1.0095291137695312,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048345088959,1.0,1.0,0.0,1.0,-2.6492714881896973,2.649265766143799,5.638800303131575e-06,2.044209241867065,0.8980709910392761,0.8980709910392761,0.0,88.56364440917969,65.0,39999.6328125,-0.0,1461.8681640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.694734334945679,3.694758892059326,9.108770200327854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.22802734375,1895.4371337890625,0.0,3606.28515625,0.915846586227417,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807198762893677,0.2545267641544342,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438903808594,0.9775835275650024,0.3836697936058044,0.3650824129581451,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610856175422668,0.3639509677886963,0.2559354603290558,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349299669265748,0.3375820517539978,0.3216097056865692,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223768830299377,1.0095291137695312,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048345088959,1.0,1.0,0.0,1.0,-2.6492714881896973,2.649265766143799,5.638800303131575e-06,2.044209241867065,0.8980709910392761,0.8980709910392761,0.0,88.56364440917969,65.0,39999.6328125,-0.0,1461.8681640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.694734334945679,3.694758892059326,9.108770200327854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.22802734375,1895.4371337890625,0.0,3606.28515625,0.915846586227417,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839022636414,0.2777425348758697,0.2512541711330414,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.991178572177887,0.3798839151859283,0.3609152138233185,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764938354492188,0.3603751957416534,0.2529796063899994,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521563053131104,0.3341759145259857,0.3178384006023407,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196799963712692,0.9952491521835328,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605848789215,1.0,1.0,0.0,1.0,-2.615074157714844,2.6150686740875244,5.494017386808992e-06,2.0177488327026367,0.8888112902641296,0.8888112902641296,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.393310546875,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902063250541687,1.0,0.0,0.0,3.658041715621948,3.6580657958984375,8.928748229664052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.908203125,0.0,1549.5848388671875,1895.4371337890625,0.0,3422.80908203125,0.90773344039917,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839022636414,0.2777425348758697,0.2512541711330414,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.991178572177887,0.3798839151859283,0.3609152138233185,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764938354492188,0.3603751957416534,0.2529796063899994,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521563053131104,0.3341759145259857,0.3178384006023407,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196799963712692,0.9952491521835328,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605848789215,1.0,1.0,0.0,1.0,-2.615074157714844,2.6150686740875244,5.494017386808992e-06,2.0177488327026367,0.8888112902641296,0.8888112902641296,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.393310546875,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902063250541687,1.0,0.0,0.0,3.658041715621948,3.6580657958984375,8.928748229664052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.908203125,0.0,1549.5848388671875,1895.4371337890625,0.0,3422.80908203125,0.90773344039917,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766113519668579,0.2759836316108703,0.2495807260274887,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.9790688753128052,0.3773541152477264,0.3584116101264953,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627910256385804,0.3580704927444458,0.2512894570827484,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366075992584229,0.3319263160228729,0.3156128525733948,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163098335266,0.9870019555091858,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595428705215454,2.5954232215881348,5.411840447777649e-06,2.002619981765747,0.8794771432876587,0.8794771432876587,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3590087890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919713020325,1.0,0.0,0.0,3.618083477020264,3.618107318878174,8.734749030736566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.9190673828125,1895.4371337890625,0.0,3204.32080078125,0.8988807201385498,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766113519668579,0.2759836316108703,0.2495807260274887,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.9790688753128052,0.3773541152477264,0.3584116101264953,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627910256385804,0.3580704927444458,0.2512894570827484,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366075992584229,0.3319263160228729,0.3156128525733948,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163098335266,0.9870019555091858,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595428705215454,2.5954232215881348,5.411840447777649e-06,2.002619981765747,0.8794771432876587,0.8794771432876587,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3590087890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919713020325,1.0,0.0,0.0,3.618083477020264,3.618107318878174,8.734749030736566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.9190673828125,1895.4371337890625,0.0,3204.32080078125,0.8988807201385498,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620851516724,0.2747152745723724,0.248668685555458,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.9472813606262208,0.3754252195358276,0.3568075895309448,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286581873893738,0.3563235998153686,0.2502385079860687,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027416706085204,0.3302267789840698,0.3142343759536743,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515588760376,0.9824187755584716,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705835342407227,0.8705835342407227,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565715551376343,1.0,0.0,0.0,3.576540231704712,3.576563835144043,8.53531446409761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85302734375,0.0,1461.1304931640625,1895.4371337890625,0.0,2996.85498046875,0.8896573781967163,1.0,0.0,3.0,1.0,0.0
