time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620851516724,0.2747152745723724,0.248668685555458,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.9472813606262208,0.3754252195358276,0.3568075895309448,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286581873893738,0.3563235998153686,0.2502385079860687,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027416706085204,0.3302267789840698,0.3142343759536743,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515588760376,0.9824187755584716,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705835342407227,0.8705835342407227,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565715551376343,1.0,0.0,0.0,3.576540231704712,3.576563835144043,8.53531446409761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85302734375,0.0,1461.1304931640625,1895.4371337890625,0.0,2996.85498046875,0.8896573781967163,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342424631118774,0.2741545736789703,0.24833445250988,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7282409667969,0.9270877838134766,0.3745651841163635,0.3561702668666839,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089564085006714,0.3555414080619812,0.2498217672109604,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855443596839905,0.329469621181488,0.3136988580226898,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719402313232422,0.2161127775907516,0.98087739944458,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805513024330139,1.0,1.0,0.0,1.0,-2.5798089504241943,2.579803705215454,5.347335900296457e-06,1.9907857179641724,0.8668001294136047,0.8668001294136047,0.0,98.01399993896484,119.0,32738.16796875,-0.0,1411.4295654296875,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201810836792,1.0,0.0,0.0,3.555238485336304,3.555261850357056,8.433945595243131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92138671875,0.0,1438.3701171875,1895.4371337890625,0.0,2875.556396484375,0.8849574327468872,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200663924217224,0.2736791968345642,0.2481384873390197,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.907638669013977,0.373799055814743,0.3556835055351257,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915838003158569,0.354853868484497,0.2495189756155014,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690284490585327,0.3287968933582306,0.3132998645305633,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578812837600708,0.2156478464603424,0.9798834919929504,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494627952575,1.0,1.0,0.0,1.0,-2.5769498348236084,2.576944351196289,5.335657078830991e-06,1.988662838935852,0.8621307015419006,0.8621307015419006,0.0,104.11442565917967,137.0,32291.69140625,-0.0,1434.48388671875,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932831764221,1.0,0.0,0.0,3.5344395637512207,3.5344626903533936,8.335553047800204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4716796875,0.0,1416.513916015625,1895.4371337890625,0.0,2800.572021484375,0.8803044557571411,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412617683411,0.2727675139904022,0.2478289604187011,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8746531009674072,0.3723417222499847,0.3548363447189331,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.859826922416687,0.3535552024841308,0.2490015178918838,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392030000686646,0.3275164663791656,0.3126222193241119,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.2147873640060424,0.978541612625122,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438236713409,1.0,1.0,0.0,1.0,-2.572510004043579,2.57250452041626,5.317644536262378e-06,1.9854146242141724,0.8541178703308105,0.8541178703308105,0.0,118.0936050415039,140.0,30512.044921875,-0.0,1489.937255859375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148032426834106,1.0,0.0,0.0,3.49247670173645,3.492499589920044,8.138799785228912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.885498046875,1895.4371337890625,0.0,2607.494384765625,0.870984673500061,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412617683411,0.2727675139904022,0.2478289604187011,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8746531009674072,0.3723417222499847,0.3548363447189331,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.859826922416687,0.3535552024841308,0.2490015178918838,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392030000686646,0.3275164663791656,0.3126222193241119,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.2147873640060424,0.978541612625122,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438236713409,1.0,1.0,0.0,1.0,-2.572510004043579,2.57250452041626,5.317644536262378e-06,1.9854146242141724,0.8541178703308105,0.8541178703308105,0.0,118.0936050415039,140.0,30512.044921875,-0.0,1489.937255859375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148032426834106,1.0,0.0,0.0,3.49247670173645,3.492499589920044,8.138799785228912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.885498046875,1895.4371337890625,0.0,2607.494384765625,0.870984673500061,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719568908214569,0.2474487125873565,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.855948805809021,0.371008962392807,0.353943407535553,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420745730400085,0.3523954749107361,0.2484596371650695,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224185109138489,0.3263443410396576,0.3118830621242523,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.21402607858181,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975494384765,1.0,1.0,0.0,1.0,-2.5674357414245605,2.5674304962158203,5.297083134792047e-06,1.981695890426636,0.8465293645858765,0.8465293645858765,0.0,127.82195281982422,128.0,28744.375,-0.0,1525.7314453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511258602142334,3.451148271560669,7.947214157866256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14404296875,0.0,1330.7457275390625,1895.4371337890625,0.0,2411.110107421875,0.8618065714836121,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719568908214569,0.2474487125873565,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.855948805809021,0.371008962392807,0.353943407535553,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420745730400085,0.3523954749107361,0.2484596371650695,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224185109138489,0.3263443410396576,0.3118830621242523,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.21402607858181,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975494384765,1.0,1.0,0.0,1.0,-2.5674357414245605,2.5674304962158203,5.297083134792047e-06,1.981695890426636,0.8465293645858765,0.8465293645858765,0.0,127.82195281982422,128.0,28744.375,-0.0,1525.7314453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511258602142334,3.451148271560669,7.947214157866256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14404296875,0.0,1330.7457275390625,1895.4371337890625,0.0,2411.110107421875,0.8618065714836121,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117237091064,0.2712911665439605,0.2468627989292144,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.8530468940734863,0.3698168396949768,0.3528356850147247,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393957614898682,0.3513833880424499,0.2477649301290512,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197459578514099,0.3252984583377838,0.3109152615070343,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010171890259,0.2133839130401611,0.9740816950798036,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.560048818588257,5.267026608635206e-06,1.97617769241333,0.8393376469612122,0.8393376469612122,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.137451171875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734704017639,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935876260395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.3477783203125,1895.4371337890625,0.0,2207.709716796875,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117237091064,0.2712911665439605,0.2468627989292144,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.8530468940734863,0.3698168396949768,0.3528356850147247,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393957614898682,0.3513833880424499,0.2477649301290512,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197459578514099,0.3252984583377838,0.3109152615070343,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010171890259,0.2133839130401611,0.9740816950798036,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.560048818588257,5.267026608635206e-06,1.97617769241333,0.8393376469612122,0.8393376469612122,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.137451171875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734704017639,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935876260395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.3477783203125,1895.4371337890625,0.0,2207.709716796875,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777670681476593,0.2707972526550293,0.2462265640497207,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.8590818047523499,0.3687827289104461,0.3516619205474853,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452431559562683,0.3505358695983886,0.2470262348651886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252748847007751,0.324397325515747,0.3098688721656799,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128832638263702,0.9709028601646424,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146309375763,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233846422925126e-06,1.970022201538086,0.8325515985488892,0.8325515985488892,0.0,124.39299774169922,104.0,25235.064453125,-0.0,1489.9749755859375,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466497421264648,1.0,0.0,0.0,3.3713088035583496,3.371330499649048,7.583861361126765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.8531494140625,1895.4371337890625,0.0,1996.5374755859373,0.8441197276115417,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777670681476593,0.2707972526550293,0.2462265640497207,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45269775390625,0.8590818047523499,0.3687827289104461,0.3516619205474853,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452431559562683,0.3505358695983886,0.2470262348651886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252748847007751,0.324397325515747,0.3098688721656799,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128832638263702,0.9709028601646424,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146309375763,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233846422925126e-06,1.970022201538086,0.8325515985488892,0.8325515985488892,0.0,124.39299774169922,104.0,25235.064453125,-0.0,1489.9749755859375,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466497421264648,1.0,0.0,0.0,3.3713088035583496,3.371330499649048,7.583861361126765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.8531494140625,1895.4371337890625,0.0,1996.5374755859373,0.8441197276115417,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828081846237183,0.270585834980011,0.2458851635456085,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.8644853830337524,0.3683002591133117,0.3510505259037018,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504411578178406,0.3501466512680053,0.2466376423835754,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301424980163574,0.3239784836769104,0.3093201518058777,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362800598145,0.2126689702272415,0.9692314267158508,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.491617739200592,1.0,1.0,0.0,1.0,-2.547636032104492,2.547630786895752,5.216424142417964e-06,1.9667760133743288,0.8297424912452698,0.8297424912452698,0.0,120.95240783691406,104.0,24022.859375,-0.0,1469.352294921875,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399812698364,1.0,0.0,0.0,3.351811647415161,3.3518331050872803,7.496395824091451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7880859375,0.0,1232.996826171875,1895.4371337890625,0.0,1868.8306884765625,0.8398401737213135,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895170450210571,0.2704477310180664,0.2456121146678924,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.8715906739234924,0.3678855895996094,0.3505023717880249,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572851419448853,0.3498278260231018,0.2463008761405944,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364874720573425,0.3236208260059356,0.3088248670101166,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306353449821472,0.2125071287155151,0.9677310585975648,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349967956543,1.0,1.0,0.0,1.0,-2.543846607208252,2.543841361999512,5.201009116717614e-06,1.9638954401016235,0.8261203169822693,0.8261203169822693,0.0,116.8686981201172,92.0,23628.41015625,-0.0,1446.64990234375,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214323282241821,1.0,0.0,0.0,3.333229780197144,3.333250999450684,7.413509024445375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3505859375,0.0,1215.358642578125,1895.4371337890625,0.0,1783.822265625,0.8336975574493408,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058750629425049,0.2697815895080566,0.2447992116212844,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66064453125,0.8893405199050903,0.3667019009590149,0.3491517007350921,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.87445467710495,0.3487992286682129,0.245417982339859,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523807525634766,0.3225879371166229,0.3076045215129852,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119778394699096,0.9640299081802368,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.162189609109191e-06,1.95662522315979,0.8177100419998169,0.8177100419998169,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8389892578125,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413963317871,1.0,0.0,0.0,3.2733821868896484,3.2734029293060303,7.149682801355084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.99609375,1895.4371337890625,0.0,1673.1768798828125,0.8189232349395752,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058750629425049,0.2697815895080566,0.2447992116212844,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66064453125,0.8893405199050903,0.3667019009590149,0.3491517007350921,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.87445467710495,0.3487992286682129,0.245417982339859,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523807525634766,0.3225879371166229,0.3076045215129852,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119778394699096,0.9640299081802368,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046319961548,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.162189609109191e-06,1.95662522315979,0.8177100419998169,0.8177100419998169,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8389892578125,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413963317871,1.0,0.0,0.0,3.2733821868896484,3.2734029293060303,7.149682801355084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.99609375,1895.4371337890625,0.0,1673.1768798828125,0.8189232349395752,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245867490768433,0.2685809731483459,0.2434986978769302,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474304199219,0.9118913412094116,0.36500084400177,0.3473124504089355,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961102962493896,0.3472265601158142,0.244151771068573,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727490305900574,0.3210810422897339,0.3059366643428802,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110991477966308,0.958781361579895,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.520676374435425,2.520671129226685,5.10712970935856e-06,1.9462177753448489,0.806982159614563,0.806982159614563,0.0,98.0208740234375,68.0,22108.11328125,-0.0,1335.5567626953125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345598220825,3.18936538696289,6.78729065839434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.8734130859375,1895.4371337890625,0.0,1633.9027099609375,0.7994753122329712,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245867490768433,0.2685809731483459,0.2434986978769302,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474304199219,0.9118913412094116,0.36500084400177,0.3473124504089355,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961102962493896,0.3472265601158142,0.244151771068573,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727490305900574,0.3210810422897339,0.3059366643428802,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110991477966308,0.958781361579895,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.520676374435425,2.520671129226685,5.10712970935856e-06,1.9462177753448489,0.806982159614563,0.806982159614563,0.0,98.0208740234375,68.0,22108.11328125,-0.0,1335.5567626953125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345598220825,3.18936538696289,6.78729065839434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.8734130859375,1895.4371337890625,0.0,1633.9027099609375,0.7994753122329712,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944233894348,0.267064094543457,0.2418349534273147,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63525390625,0.9432581663131714,0.3629582524299621,0.3450774550437927,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430417060852,0.3453161716461181,0.242590457201004,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992297649383545,0.319251000881195,0.3038974106311798,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511623382568,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.50364351272583,2.50363826751709,5.038451035943581e-06,1.9331090450286863,0.794495701789856,0.794495701789856,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.8284912109375,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452703475952,1.0,0.0,0.0,3.088352680206299,3.088371753692627,6.364248292811681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7337036132812,1895.4371337890625,0.0,1596.146728515625,0.7762351036071777,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944233894348,0.267064094543457,0.2418349534273147,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63525390625,0.9432581663131714,0.3629582524299621,0.3450774550437927,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430417060852,0.3453161716461181,0.242590457201004,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992297649383545,0.319251000881195,0.3038974106311798,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511623382568,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.50364351272583,2.50363826751709,5.038451035943581e-06,1.9331090450286863,0.794495701789856,0.794495701789856,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.8284912109375,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452703475952,1.0,0.0,0.0,3.088352680206299,3.088371753692627,6.364248292811681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7337036132812,1895.4371337890625,0.0,1596.146728515625,0.7762351036071777,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799528479576111,0.2654360830783844,0.2400226593017578,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62921142578125,0.9806115627288818,0.3607664704322815,0.3426512479782104,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654170870780944,0.3432708978652954,0.2408971488475799,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384377598762512,0.3172724545001983,0.3016703724861145,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628675460815,0.9446016550064088,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516158103942871,1.0,1.0,0.0,1.0,-2.484830141067505,2.484825134277344,4.9630639296083245e-06,1.9185878038406368,0.780450165271759,0.780450165271759,0.0,77.25435638427734,59.0,20862.322265625,-0.0,1203.0924072265625,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908403038978577,1.0,0.0,0.0,2.973472833633423,2.9734907150268555,5.899582333768194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.6541137695312,1895.4371337890625,0.0,1539.229736328125,0.7499417066574097,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799528479576111,0.2654360830783844,0.2400226593017578,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62921142578125,0.9806115627288818,0.3607664704322815,0.3426512479782104,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654170870780944,0.3432708978652954,0.2408971488475799,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384377598762512,0.3172724545001983,0.3016703724861145,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628675460815,0.9446016550064088,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516158103942871,1.0,1.0,0.0,1.0,-2.484830141067505,2.484825134277344,4.9630639296083245e-06,1.9185878038406368,0.780450165271759,0.780450165271759,0.0,77.25435638427734,59.0,20862.322265625,-0.0,1203.0924072265625,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908403038978577,1.0,0.0,0.0,2.973472833633423,2.9734907150268555,5.899582333768194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.6541137695312,1895.4371337890625,0.0,1539.229736328125,0.7499417066574097,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919104933738708,0.26460662484169,0.23917156457901,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308288574219,0.9914981126785278,0.3596445024013519,0.341484397649765,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777688384056092,0.3422263860702514,0.2400879263877868,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524390697479248,0.3162553906440735,0.3006020784378052,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.2079898416996002,0.9410661458969116,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900411605835,2.475895404815674,4.927425834466703e-06,1.911664366722107,0.7729255557060242,0.7729255557060242,0.0,73.95912170410156,59.0,20533.736328125,-0.0,1178.5867919921875,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862303018569946,1.0,0.0,0.0,2.904355764389038,2.9043729305267334,5.628504027299641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95556640625,0.0,840.8567504882812,1895.4371337890625,0.0,1503.825927734375,0.73683762550354,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995151519775391,0.2637637257575989,0.2383563965559005,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.9976950883865356,0.3585070371627807,0.3403515517711639,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849267601966858,0.3411673009395599,0.2393051236867904,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960842788219452,0.3152210414409637,0.2995660006999969,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831322968006134,0.2072978466749191,0.9376742839813232,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672956466674805,2.4672908782958984,4.893234745395603e-06,1.9050061702728271,0.7650376558303833,0.7650376558303833,0.0,71.85040283203125,77.0,20237.8515625,-0.0,1159.6182861328125,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811825633049011,1.0,0.0,0.0,2.846891164779663,2.8469078540802,5.407979983829136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9150390625,0.0,798.4306030273438,1895.4371337890625,0.0,1465.5323486328125,0.7211289405822754,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620309293270111,0.2369706630706787,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.9804932475090028,0.3561890423297882,0.3383433222770691,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653692245483398,0.3390061557292938,0.2379304468631744,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381313920021056,0.3131029605865478,0.2977460324764251,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066665649414,0.20585598051548,0.932057559490204,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105934619903564,2.710609197616577,4.902551040686376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59130859375,0.0,702.1583251953125,1895.4371337890625,0.0,1383.3763427734375,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620309293270111,0.2369706630706787,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.9804932475090028,0.3561890423297882,0.3383433222770691,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653692245483398,0.3390061557292938,0.2379304468631744,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381313920021056,0.3131029605865478,0.2977460324764251,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066665649414,0.20585598051548,0.932057559490204,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835189429286402e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105934619903564,2.710609197616577,4.902551040686376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59130859375,0.0,702.1583251953125,1895.4371337890625,0.0,1383.3763427734375,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.2602262496948242,0.2357298880815506,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.9392596483230592,0.3538115620613098,0.3364987969398498,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216028451919556,0.3367832601070404,0.236675277352333,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955196738243103,0.3109152317047119,0.296080619096756,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213399887085,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783411441167118e-06,1.8834242820739744,0.7310171127319336,0.7310171127319336,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.5666446685791016,2.5666592121124268,4.395667758672062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4535522460938,1895.4371337890625,0.0,1299.27099609375,0.6578660011291504,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.2602262496948242,0.2357298880815506,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.9392596483230592,0.3538115620613098,0.3364987969398498,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216028451919556,0.3367832601070404,0.236675277352333,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955196738243103,0.3109152317047119,0.296080619096756,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213399887085,0.2043286859989166,0.9271085262298584,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783411441167118e-06,1.8834242820739744,0.7310171127319336,0.7310171127319336,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.5666446685791016,2.5666592121124268,4.395667758672062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4535522460938,1895.4371337890625,0.0,1299.27099609375,0.6578660011291504,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592063903809,0.2583765685558319,0.2345703095197677,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6919860839844,0.8943629264831543,0.3513967990875244,0.3347482681274414,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345222175121307,0.2354886680841446,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565513491630554,0.3086791336536407,0.2944989204406738,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350068092346,0.922476887702942,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270832538604736,2.427078485488892,4.734938556794077e-06,1.873818278312683,0.7127812504768372,0.7127812504768372,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5400390625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830968856812,1.0,0.0,0.0,2.417119264602661,2.417132616043091,3.8984279626674834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3839111328125,1895.4371337890625,0.0,1218.09521484375,0.6243930459022522,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592063903809,0.2583765685558319,0.2345703095197677,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6919860839844,0.8943629264831543,0.3513967990875244,0.3347482681274414,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.879580557346344,0.3345222175121307,0.2354886680841446,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565513491630554,0.3086791336536407,0.2944989204406738,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.2027350068092346,0.922476887702942,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270832538604736,2.427078485488892,4.734938556794077e-06,1.873818278312683,0.7127812504768372,0.7127812504768372,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5400390625,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830968856812,1.0,0.0,0.0,2.417119264602661,2.417132616043091,3.8984279626674834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3839111328125,1895.4371337890625,0.0,1218.09521484375,0.6243930459022522,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022983551025,0.256504476070404,0.2334663718938827,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.8585827350616455,0.3489634394645691,0.3330607414245605,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322427272796631,0.2343485355377197,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243765830993652,0.306413471698761,0.2929698526859283,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.2638063430786133,2.2638185024261475,3.419573033625057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349914550781,1895.4371337890625,0.0,1142.1678466796875,0.5902917981147766,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022983551025,0.256504476070404,0.2334663718938827,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.8585827350616455,0.3489634394645691,0.3330607414245605,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452140688896179,0.3322427272796631,0.2343485355377197,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243765830993652,0.306413471698761,0.2929698526859283,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949850082397,0.9180180430412292,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.2638063430786133,2.2638185024261475,3.419573033625057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3349914550781,1895.4371337890625,0.0,1142.1678466796875,0.5902917981147766,1.0,0.0,3.0,1.0,0.0
