time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.448759374208748e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,9.95000300463289e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,7.349038060056046e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0004719849384855,287.8895568847656,294.1499938964844,288.6745300292969,286.08624267578125,289.6771850585937,288.6598205566406,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0167816877365112,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,0.0004719083372037,287.8826599121094,294.1499938964844,288.68804931640625,286.09649658203125,289.65948486328125,288.665283203125,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0223182439804075,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,0.0004719083372037,287.8826599121094,294.1499938964844,288.68804931640625,286.09649658203125,289.65948486328125,288.665283203125,287.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0223182439804075,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.0004718306881841,287.8758239746094,294.1499938964844,288.702392578125,286.1075439453125,289.6423645019531,288.6727600097656,287.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0287880897521973,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372253417969,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.0004718306881841,287.8758239746094,294.1499938964844,288.702392578125,286.1075439453125,289.6423645019531,288.6727600097656,287.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0287880897521973,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,0.0004717521660495,287.8690490722656,294.1499938964844,288.7171325683594,286.1190490722656,289.62579345703125,288.681884765625,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03587806224823,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,0.0004717521660495,287.8690490722656,294.1499938964844,288.7171325683594,286.1190490722656,289.62579345703125,288.681884765625,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.03587806224823,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0004716728872153,287.8623046875,294.1499938964844,288.7319030761719,286.1307373046875,289.6098327636719,288.6923217773437,287.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043298840522766,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0004716728872153,287.8623046875,294.1499938964844,288.7319030761719,286.1307373046875,289.6098327636719,288.6923217773437,287.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043298840522766,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.441714064450936e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,7.343557808781043e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.942582255462185e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,0.0004716330149676,287.85894775390625,294.1499938964844,288.7391967773437,286.13653564453125,289.6020202636719,288.6978759765625,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.047052979469299,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.94173824437894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004715929972007,287.8555908203125,294.1499938964844,288.746337890625,286.1422424316406,289.5943298339844,288.7036437988281,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0507818460464478,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0004715125833172,287.84893798828125,294.1499938964844,288.7600402832031,286.1533508300781,289.5793762207031,288.7155456542969,287.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0580363273620603,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0004715125833172,287.84893798828125,294.1499938964844,288.7600402832031,286.1533508300781,289.5793762207031,288.7155456542969,287.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0580363273620603,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,0.0004714318492915,287.84234619140625,294.1499938964844,288.7725830078125,286.1636962890625,289.5649108886719,288.7276916503906,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0647833347320557,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,0.0004714318492915,287.84234619140625,294.1499938964844,288.7725830078125,286.1636962890625,289.5649108886719,288.7276916503906,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0647833347320557,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004713509406428,287.8357849121094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509338378906,288.7396850585937,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707449913024902,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004713509406428,287.8357849121094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509338378906,288.7396850585937,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707449913024902,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0004712699737865,287.8293151855469,294.1499938964844,288.792724609375,286.18096923828125,289.5373840332031,288.75115966796875,287.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756350755691528,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0004712699737865,287.8293151855469,294.1499938964844,288.792724609375,286.18096923828125,289.5373840332031,288.75115966796875,287.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756350755691528,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.433636296307668e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,7.337275019381195e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004712295194622,287.8260803222656,294.1499938964844,288.7964172363281,286.1843566894531,289.53076171875,288.7565612792969,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.077560544013977,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,9.933224646374585e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,0.0004711891233455,287.8228759765625,294.1499938964844,288.7995300292969,286.1872863769531,289.52423095703125,288.7616577148437,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0791305303573608,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.431988291908056e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,9.93234134512022e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,9.93234061752446e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0004711471847258,287.8195495605469,294.1499938964844,288.8020324707031,286.1898193359375,289.5175170898437,288.7666320800781,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0803450345993042,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.931525710271671e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,0.0004711085639428,287.81646728515625,294.1499938964844,288.8036499023437,286.1916809082031,289.51141357421875,288.7709350585937,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0811104774475098,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.0004710284119937,287.8101501464844,294.1499938964844,288.8046875,286.1937866210937,289.49884033203125,288.7785339355469,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081160306930542,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.0004710284119937,287.8101501464844,294.1499938964844,288.8046875,286.1937866210937,289.49884033203125,288.7785339355469,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081160306930542,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,0.0004709488421212,287.80389404296875,294.1499938964844,288.80224609375,286.1933898925781,289.48651123046875,288.7841491699219,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0790680646896362,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,0.0004709488421212,287.80389404296875,294.1499938964844,288.80224609375,286.1933898925781,289.48651123046875,288.7841491699219,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0790680646896362,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004708699707407,287.79766845703125,294.1499938964844,288.7959289550781,286.1900939941406,289.47430419921875,288.7873840332031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0745426416397097,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004708699707407,287.79766845703125,294.1499938964844,288.7959289550781,286.1900939941406,289.47430419921875,288.7873840332031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0745426416397097,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.925672929966822e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,7.331067899940535e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0004708308842964,287.7945861816406,294.1499938964844,288.7912292480469,286.1872863769531,289.4682006835937,288.7879333496094,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0712236166000366,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.924852929543704e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,9.924852201947942e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0004707920015789,287.79150390625,294.1499938964844,288.785400390625,286.1836853027344,289.4621276855469,288.7877502441406,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.067224383354187,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,0.0004707149928435,287.785400390625,294.1499938964844,288.77020263671875,286.1737976074219,289.449951171875,288.78515625,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.05708646774292,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,0.0004707149928435,287.785400390625,294.1499938964844,288.77020263671875,286.1737976074219,289.449951171875,288.78515625,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.05708646774292,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0004706385370809,287.77935791015625,294.1499938964844,288.75,286.1601257324219,289.43768310546875,288.77899169921875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043621301651001,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0004706385370809,287.77935791015625,294.1499938964844,288.75,286.1601257324219,289.43768310546875,288.77899169921875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043621301651001,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0004705343453679,287.7733459472656,294.1499938964844,288.7247314453125,286.143798828125,289.4252319335937,288.7691955566406,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267837047576904,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0004705343453679,287.7733459472656,294.1499938964844,288.7247314453125,286.143798828125,289.4252319335937,288.7691955566406,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267837047576904,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0004703788727056,287.7674255371094,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7552490234375,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.006514072418213,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0004703788727056,287.7674255371094,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7552490234375,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.006514072418213,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
