time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.914143447531389e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.914142719935626e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0004702839942183,287.76446533203125,294.1499938964844,288.6783752441406,286.11688232421875,289.4059753417969,288.7466735839844,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9951359629631042,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004701793950516,287.76153564453125,294.1499938964844,288.6608581542969,286.1073303222656,289.3993835449219,288.7370910644531,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9830636978149414,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.909033542498946e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.0004700416466221,287.758056640625,294.1499938964844,288.6385803222656,286.09552001953125,289.39129638671875,288.7242736816406,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.967678427696228,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.906977356877178e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0004699441196862,287.7557373046875,294.1499938964844,288.6230163574219,286.08746337890625,289.3858642578125,288.7151184082031,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.956980288028717,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004696815449278,287.7499694824219,294.1499938964844,288.5817565917969,286.0666809082031,289.37188720703125,288.6893920898437,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9283485412597656,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004696815449278,287.7499694824219,294.1499938964844,288.5817565917969,286.0666809082031,289.37188720703125,288.6893920898437,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9283485412597656,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004694008093792,287.7442626953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573913574219,288.6602478027344,287.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8975452184677124,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004694008093792,287.7442626953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573913574219,288.6602478027344,287.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8975452184677124,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004691102658398,287.7386474609375,294.1499938964844,288.4904479980469,286.0229187011719,289.34234619140625,288.6278076171875,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647623658180237,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004691102658398,287.7386474609375,294.1499938964844,288.4904479980469,286.0229187011719,289.34234619140625,288.6278076171875,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647623658180237,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0004689640772994,287.73583984375,294.1499938964844,288.466064453125,286.0115966796875,289.3345947265625,288.6104431152344,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8477360010147095,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,0.0004688186745624,287.7330627441406,294.1499938964844,288.441162109375,286.00018310546875,289.3266906738281,288.5923767089844,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8303475379943848,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0004685346793849,287.7275390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104553222656,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946106791496277,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0004685346793849,287.7275390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104553222656,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946106791496277,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004682672733906,287.7220764160156,294.1499938964844,288.3373107910156,285.95367431640625,289.2936096191406,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7577444911003113,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004682672733906,287.7220764160156,294.1499938964844,288.3373107910156,285.95367431640625,289.2936096191406,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7577444911003113,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004680247511714,287.7166748046875,294.1499938964844,288.283447265625,285.9302062988281,289.276123046875,288.4712829589844,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7200577259063721,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004680247511714,287.7166748046875,294.1499938964844,288.283447265625,285.9302062988281,289.276123046875,288.4712829589844,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7200577259063721,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0004678184632211,287.7113647460937,294.1499938964844,288.2288513183594,285.9067687988281,289.2579650878906,288.4266357421875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217670518776686e-09,0.0009979221504181,-0.0137805109843611,0.0,0.0,0.0,-0.007599766831845,60.0,0.6817918419837952,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.796630859375,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0004678184632211,287.7113647460937,294.1499938964844,288.2288513183594,285.9067687988281,289.2579650878906,288.4266357421875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217670518776686e-09,0.0009979221504181,-0.0137805109843611,0.0,0.0,0.0,-0.007599766831845,60.0,0.6817918419837952,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004677280667237,287.7087097167969,294.1499938964844,288.2013854980469,285.8951110839844,289.2486572265625,288.4037170410156,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213384732604,0.0,0.0,0.0,-0.0075885695405304,60.0,0.662540853023529,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0004676519019994,287.7060546875,294.1499938964844,288.1738586425781,285.8835144042969,289.2391662597656,288.38037109375,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580133244365015e-09,0.000997566152364,-0.0136714419350028,0.0,0.0,0.0,-0.0075791273266077,60.0,0.6432521939277649,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.85688020591624e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004675677337218,287.7025146484375,294.1499938964844,288.136474609375,285.86785888671875,289.22607421875,288.3481140136719,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559084303996542e-09,0.0009973860578611,-0.0136162992566823,0.0,0.0,0.0,-0.0075686923228204,60.0,0.6170104742050171,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.8562341008801e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004675370873883,287.7008361816406,294.1499938964844,288.118896484375,285.8605651855469,289.2198181152344,288.332763671875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.5514144392532225e-09,0.0009973205160349,-0.013596205972135,0.0,0.0,0.0,-0.0075648897327482,60.0,0.604677140712738,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004674806259572,287.6956787109375,294.1499938964844,288.0643005371094,285.8381042480469,289.1998291015625,288.283935546875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537241332120857e-09,0.0009971993276849,-0.0135590760037302,0.0,0.0,0.0,-0.007557863369584,60.0,0.5663243532180786,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.855044481810182e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.85504302661866e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004674806259572,287.6956787109375,294.1499938964844,288.0643005371094,285.8381042480469,289.1998291015625,288.283935546875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537241332120857e-09,0.0009971993276849,-0.0135590760037302,0.0,0.0,0.0,-0.007557863369584,60.0,0.5663243532180786,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,9.855189273366705e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.000467487523565,287.6905517578125,294.1499938964844,288.01043701171875,285.8163146972656,289.17926025390625,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388773567699445e-09,0.0009972131811082,-0.0135633619502186,0.0,0.0,0.0,-0.0075586745515465,60.0,0.5284553170204163,-0.0,-6.780167183251251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,9.855189273366705e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.000467487523565,287.6905517578125,294.1499938964844,288.01043701171875,285.8163146972656,289.17926025390625,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388773567699445e-09,0.0009972131811082,-0.0135633619502186,0.0,0.0,0.0,-0.0075586745515465,60.0,0.5284553170204163,-0.0,-6.780167183251251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.36022261157632e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,9.856768156168982e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.280174759216607e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.85676670097746e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0004675624077208,287.6854858398437,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973776759579,5.557469595629527e-09,0.0009973722044378,-0.0136120682582259,0.0,0.0,0.0,-0.0075678909197449,60.0,0.4913215935230255,-0.0,-6.782329364796169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.36022261157632e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,9.856768156168982e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.280174759216607e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.85676670097746e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0004675624077208,287.6854858398437,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973776759579,5.557469595629527e-09,0.0009973722044378,-0.0136120682582259,0.0,0.0,0.0,-0.0075678909197449,60.0,0.4913215935230255,-0.0,-6.782329364796169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.361396223539488e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,9.858003613771872e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,7.281087164301425e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.858002158580348e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004676209937315,287.6829833984375,294.1499938964844,287.93194580078125,285.78515625,289.14727783203125,288.1579284667969,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975023567676,5.572046379853646e-09,0.0009974967688322,-0.0136502562090754,0.0,0.0,0.0,-0.0075751170516014,60.0,0.4731297194957733,-0.0,-6.784025430306428e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.362919809063897e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,9.859607962425798e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.282273145392537e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.859607234830035e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.000467697129352,287.68048095703125,294.1499938964844,287.9065856933594,285.7752380371094,289.1363220214844,288.13232421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976644068956,5.590994334170318e-09,0.0009976588189601,-0.0136998957023024,0.0,0.0,0.0,-0.0075845103710889,60.0,0.4552240967750549,-0.0,-6.786229533872756e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.366813901579008e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.863708692137152e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.28530139895156e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.86370796454139e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0004678916593547,287.6755065917969,294.1499938964844,287.8572998046875,285.75634765625,289.1141052246094,288.0810241699219,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639432920645504e-09,0.0009980730246752,-0.0138267921283841,0.0,0.0,0.0,-0.0076085235923528,60.0,0.4202500581741333,-0.0,-6.791866269395541e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.366813901579008e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.863708692137152e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.28530139895156e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.86370796454139e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0004678916593547,287.6755065917969,294.1499938964844,287.8572998046875,285.75634765625,289.1141052246094,288.0810241699219,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639432920645504e-09,0.0009980730246752,-0.0138267921283841,0.0,0.0,0.0,-0.0076085235923528,60.0,0.4202500581741333,-0.0,-6.791866269395541e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.371635678689928e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,9.86878658295609e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.289052155101672e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.868785855360328e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004681325226556,287.6706237792969,294.1499938964844,287.810302734375,285.7387390136719,289.0914306640625,288.0298767089844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.699430705163877e-09,0.0009985859505832,-0.0139839686453342,0.0,0.0,0.0,-0.007638266775757,60.0,0.386756956577301,-0.0,-6.7988516150308e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.371635678689928e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,9.86878658295609e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.289052155101672e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.868785855360328e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004681325226556,287.6706237792969,294.1499938964844,287.810302734375,285.7387390136719,289.0914306640625,288.0298767089844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.699430705163877e-09,0.0009985859505832,-0.0139839686453342,0.0,0.0,0.0,-0.007638266775757,60.0,0.386756956577301,-0.0,-6.7988516150308e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.377260721521452e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004684134910348,287.665771484375,294.1499938964844,287.7659912109375,285.7225952148437,289.0682983398437,287.9794311523437,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991902625188,5.769429822777283e-09,0.000999184558168,-0.0141673451289534,0.0,0.0,0.0,-0.0076729683205485,60.0,0.3551214933395386,-0.0,-6.807005092923647e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.377260721521452e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004684134910348,287.665771484375,294.1499938964844,287.7659912109375,285.7225952148437,289.0682983398437,287.9794311523437,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991902625188,5.769429822777283e-09,0.000999184558168,-0.0141673451289534,0.0,0.0,0.0,-0.0076729683205485,60.0,0.3551214933395386,-0.0,-6.807005092923647e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.38337907427922e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687191103585,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448303222656,287.9299011230469,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845583572750001e-09,0.000999835669063,-0.0143668437376618,0.0,0.0,0.0,-0.0077107208780944,60.0,0.3252709805965423,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
