time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.38337907427922e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687191103585,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448303222656,287.9299011230469,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845583572750001e-09,0.000999835669063,-0.0143668437376618,0.0,0.0,0.0,-0.0077107208780944,60.0,0.3252709805965423,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004688772605732,287.6585693359375,294.1499938964844,287.7053527832031,285.7015380859375,289.0329895019531,287.9056396484375,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3111211359500885,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004690362547989,287.6562194824219,294.1499938964844,287.6868896484375,285.6954650878906,289.0210876464844,287.8818359375,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2976258993148803,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.394510561833158e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0004692751390393,287.6526184082031,294.1499938964844,287.66064453125,285.68719482421875,289.0028686523437,287.8467102050781,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,-0.00777940871194,60.0,0.2783375978469848,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,9.894432150758804e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.307993655558676e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004693490627687,287.6515197753906,294.1499938964844,287.6528625488281,285.684814453125,288.9971008300781,287.8358764648437,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2725095450878143,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0004696402756962,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.97296142578125,287.792724609375,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2502945959568023,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0004696402756962,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.97296142578125,287.792724609375,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2502945959568023,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004698982811532,287.64227294921875,294.1499938964844,287.5977478027344,285.6702880859375,288.9487609863281,287.75250244140625,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2308114618062973,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004698982811532,287.64227294921875,294.1499938964844,287.5977478027344,285.6702880859375,288.9487609863281,287.75250244140625,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399211235741e-09,0.001002348260954,-0.0151365306228399,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2308114618062973,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.411053179064766e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004701014840975,287.6377258300781,294.1499938964844,287.5774230957031,285.666748046875,288.92462158203125,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900089498578845e-09,0.0010027809767052,-0.015269105322659,0.0,0.0,0.0,-0.0078814681619405,60.0,0.214728757739067,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.411053179064766e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004701014840975,287.6377258300781,294.1499938964844,287.5774230957031,285.666748046875,288.92462158203125,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.1900089498578845e-09,0.0010027809767052,-0.015269105322659,0.0,0.0,0.0,-0.0078814681619405,60.0,0.214728757739067,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,9.912001405609772e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.91200067801401e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004701824800577,287.6354675292969,294.1499938964844,287.5692443847656,285.6659851074219,288.9125671386719,287.6992492675781,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210172376341916e-09,0.0010029535042122,-0.0153219243511557,0.0,0.0,0.0,-0.0078914640471339,60.0,0.2078932374715805,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.913292160490528e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004702437145169,287.6332092285156,294.1499938964844,287.5624389648437,285.6659545898437,288.90057373046875,287.6835327148437,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225413518023971e-09,0.0010030837729573,-0.0153618492186069,0.0,0.0,0.0,-0.0078990198671817,60.0,0.2019725888967514,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7199401855469,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703078593593,287.6287841796875,294.1499938964844,287.5531616210937,285.6680603027344,288.876708984375,287.6552429199219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241333672107885e-09,0.0010032199788838,-0.0154035529121756,0.0,0.0,0.0,-0.0079069128260016,60.0,0.1928718090057373,-0.0,-6.862103418825427e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7199401855469,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703078593593,287.6287841796875,294.1499938964844,287.5531616210937,285.6680603027344,288.876708984375,287.6552429199219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241333672107885e-09,0.0010032199788838,-0.0154035529121756,0.0,0.0,0.0,-0.0079069128260016,60.0,0.1928718090057373,-0.0,-6.862103418825427e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.414803935214876e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,9.914243855746464e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.914243128150702e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.000470288854558,287.6243896484375,294.1499938964844,287.54998779296875,285.6732788085937,288.8531799316406,287.6319885253906,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365250741436284e-09,0.0010031788842752,-0.0153909577056765,0.0,0.0,0.0,-0.0079045286402106,60.0,0.1879206448793411,-0.0,-6.861541379521442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.414803935214876e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,9.914243855746464e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.914243128150702e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.000470288854558,287.6243896484375,294.1499938964844,287.54998779296875,285.6732788085937,288.8531799316406,287.6319885253906,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365250741436284e-09,0.0010031788842752,-0.0153909577056765,0.0,0.0,0.0,-0.0079045286402106,60.0,0.1879206448793411,-0.0,-6.861541379521442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.413111547473818e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702043370343,287.6200256347656,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.6139831542969,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215369108275581e-09,0.0010029980912804,-0.0153355384245514,0.0,0.0,0.0,-0.0078940410166978,60.0,0.1863954067230224,-0.0,-6.859066559172788e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.413111547473818e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.321310840779915e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702043370343,287.6200256347656,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.6139831542969,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215369108275581e-09,0.0010029980912804,-0.0153355384245514,0.0,0.0,0.0,-0.0078940410166978,60.0,0.1863954067230224,-0.0,-6.859066559172788e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410730854142456e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.909954678732902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.319459109567106e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700853896792,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8074035644531,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027500102296,6.18563555931928e-09,0.0010027438402175,-0.0152576491236686,0.0,0.0,0.0,-0.0078793009743094,60.0,0.1858229786157608,-0.0,-6.855589163023978e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410730854142456e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.909954678732902e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.319459109567106e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700853896792,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8074035644531,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027500102296,6.18563555931928e-09,0.0010027438402175,-0.0152576491236686,0.0,0.0,0.0,-0.0078793009743094,60.0,0.1858229786157608,-0.0,-6.855589163023978e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.409293124917896e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,9.908441279549152e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.318340794881806e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.90844055195339e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0004700135905295,287.6136169433594,294.1499938964844,287.54998779296875,285.68658447265625,288.7962341308594,287.5942687988281,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025965748354,6.167692134795288e-09,0.0010025904048234,-0.0152106452733278,0.0,0.0,0.0,-0.0078704059123992,60.0,0.1856125593185424,-0.0,-6.85349093032528e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.407729521626608e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,9.906794730341062e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.317124982364476e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.9067940027453e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0004699355049524,287.61151123046875,294.1499938964844,287.54998779296875,285.6884155273437,288.78515625,287.5892028808594,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024296352639,6.148176634468427e-09,0.0010024235816672,-0.0151595221832394,0.0,0.0,0.0,-0.0078607313334941,60.0,0.1854145228862762,-0.0,-6.851209377600753e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.404787851963192e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,9.903696627588944e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.314836693694815e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.90369589999318e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0004697885306086,287.60797119140625,294.1499938964844,287.54998779296875,285.6909484863281,288.76678466796875,287.5820007324219,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002115663141,6.111462003133283e-09,0.0010021096095442,-0.015063346363604,0.0,0.0,0.0,-0.0078425304964184,60.0,0.1850948631763458,-0.0,-6.846917699476762e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.404194861417636e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,9.903072350425646e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,7.314375397982076e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.903071622829884e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.0004697589029092,287.6073303222656,294.1499938964844,287.54998779296875,285.6913452148437,288.7633056640625,287.5807800292969,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020524496212,6.1040630328079715e-09,0.0010020462796092,-0.0150439636781811,0.0,0.0,0.0,-0.007838862016797,60.0,0.1850348562002182,-0.0,-6.846053679510078e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,9.89890322671272e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004695611714851,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7418212890625,287.5741577148437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054673207245287e-09,0.0010016240412369,-0.0149145815521478,0.0,0.0,0.0,-0.0078143775463104,60.0,0.1846654415130615,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,9.89890322671272e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0004695611714851,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7418212890625,287.5741577148437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054673207245287e-09,0.0010016240412369,-0.0149145815521478,0.0,0.0,0.0,-0.0078143775463104,60.0,0.1846654415130615,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.395903907716274e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004693447845056,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.569091796875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1843035966157913,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.395903907716274e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0004693447845056,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.569091796875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.0147730158641934,0.0,0.0,0.0,-0.007787587121129,60.0,0.1843035966157913,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004691161157097,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1839482933282852,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004691161157097,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.7000427246094,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532777052951e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1839482933282852,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004689974593929,287.59307861328125,294.1499938964844,287.54998779296875,285.6947937011719,288.6898498535156,287.5634155273437,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1837738752365112,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,9.88448373391293e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0004688771732617,287.5910949707031,294.1499938964844,287.54998779296875,285.6945495605469,288.67974853515625,287.5619506835937,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1836014240980148,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321481131,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6598205566406,287.5595397949219,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832632571458816,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321481131,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6598205566406,287.5595397949219,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832632571458816,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004683839506469,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6402587890625,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1829340904951095,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0004683839506469,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6402587890625,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1829340904951095,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000468133133836,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.6210327148437,287.5560913085937,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1826138347387313,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000468133133836,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.6210327148437,287.5560913085937,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1826138347387313,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
