time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004673593502957,287.32928466796875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.007539848331362,60.0,0.0316091291606426,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.000467556354124,287.3290710449219,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0400006659328937,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709841267377215e-09,0.0009983425261452,-0.0139094470068812,0.0,0.0,0.0,-0.0076241637580096,60.0,0.0565253794193267,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680413112509,287.3286437988281,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709841267377215e-09,0.0009983425261452,-0.0139094470068812,0.0,0.0,0.0,-0.0076241637580096,60.0,0.0565253794193267,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686455067712,287.3282470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821673365602464e-09,0.0009996310109272,-0.014304207637906,0.0,0.0,0.0,-0.0076988665387034,60.0,0.0725419521331787,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686455067712,287.3282470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821673365602464e-09,0.0009996310109272,-0.014304207637906,0.0,0.0,0.0,-0.0076988665387034,60.0,0.0725419521331787,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693669325206,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001597441240847e-09,0.0010011695558205,-0.0147755444049835,0.0,0.0,0.0,-0.0077880625613033,60.0,0.0879517868161201,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693669325206,287.3278503417969,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001597441240847e-09,0.0010011695558205,-0.0147755444049835,0.0,0.0,0.0,-0.0077880625613033,60.0,0.0879517868161201,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.41283069550991e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.912164387060328e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.912164387060328e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701903671957,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.2069718254065265e-09,0.0010029256809502,-0.0153135415166616,0.0,0.0,0.0,-0.0078898752108216,60.0,0.1025959923863411,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.41283069550991e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.912164387060328e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.912164387060328e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701903671957,287.32745361328125,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.2069718254065265e-09,0.0010029256809502,-0.0153135415166616,0.0,0.0,0.0,-0.0078898752108216,60.0,0.1025959923863411,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.421660070074722e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,9.921462333295494e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.327958155656233e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.921461605699732e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004706314066424,287.3272399902344,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.316971834507967e-09,0.0010038662003353,-0.0156016908586025,0.0,0.0,0.0,-0.007944406941533,60.0,0.1095736026763916,-0.0,-6.870956070770262e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.430753561900929e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.93103822111152e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.335031114052981e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.93103822111152e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004710856592282,287.3270568847656,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.430266541457286e-09,0.0010048350086435,-0.0158984661102294,0.0,0.0,0.0,-0.0080005722120404,60.0,0.1163054853677749,-0.0,-6.884225456360582e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129945781,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1289504021406173,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129945781,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1289504021406173,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004729242937173,287.3262939453125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1403950750827789,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0004729242937173,287.3262939453125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1403950750827789,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.987555677071214e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774738077074e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987555677071214e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737666458822,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1503829658031463,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.987555677071214e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774738077074e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987555677071214e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737666458822,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098921894765908e-09,0.001010552747175,-0.0176499262452125,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1503829658031463,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744819016195,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1587128490209579,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744819016195,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1587128490209579,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.504543413640933e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0001000874181045,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.392422412522137e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000874181045,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004747716011479,287.3253479003906,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563102573156,60.0,0.162178635597229,-0.0,-6.992370771286005e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.509437222732232e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,0.0001001389609882,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.396229193545878e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001001389609882,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004750160733237,287.3251647949219,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865381941199,60.0,0.165237158536911,-0.0,-6.999573542998405e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.401017501251772e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004753235843963,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1698359996080398,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.401017501251772e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,0.0004753235843963,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1698359996080398,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516482532490043e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.000100213146652,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753679968416,287.324462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1722491830587387,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516482532490043e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.000100213146652,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753679968416,287.324462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1722491830587387,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751645901706,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1728779822587967,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751645901706,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1728779822587967,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747619968838,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1728646606206894,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747619968838,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1728646606206894,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004745014302898,287.3235778808594,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.172794222831726,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.49311361182481e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,9.996705921366812e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.383532647509128e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.000474200642202,287.32342529296875,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207115348961679e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856945857405,60.0,0.1726997941732406,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735163529403,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862351268529,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1724675744771957,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735163529403,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862351268529,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1724675744771957,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727484192699,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1721835285425186,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727484192699,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1721835285425186,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.949096420314164e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719423013739,287.32244873046875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814387530256e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1718733757734298,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.949096420314164e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719423013739,287.32244873046875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814387530256e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1718733757734298,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.431844955543056e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.9321870948188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.9321870948188e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004711401707027,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443738875816507e-09,0.00100495130755,-0.0159337576478719,0.0,0.0,0.0,-0.0080072563141584,60.0,0.1715506613254547,-0.0,-6.885804282319441e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
