time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.2317397743463516,291.9751281738281,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05389404296875,1.0,0.1795569807291031,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150379121303558,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870910644531,60.0,571.0536499023438,-0.0,39.74022674560547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9577941894531,0.4954995214939117,0.050000000745058,0.2317397743463516,291.9751281738281,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.05389404296875,1.0,0.1795569807291031,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150379121303558,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870910644531,60.0,571.0536499023438,-0.0,39.74022674560547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1995849609375,0.4878829419612884,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1995849609375,0.4878829419612884,0.050000000745058,0.2323953211307525,292.2148742675781,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.2928161621094,1.0,0.1857825517654419,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60927200317383,60.0,429.3091125488281,-0.0,42.85141372680664,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255684375763,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2746276855469,0.4858255684375763,0.050000000745058,0.0490310303866863,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255684375763,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255684375763,0.050000000745058,0.0490310303866863,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746276855469,0.4858255684375763,0.050000000745058,0.2325820922851562,292.28973388671875,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3655090332031,1.0,0.1875155419111251,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397906780243,0.0706404969096183,0.0,0.0,0.0,43.60954284667969,48.0,399.8946838378906,-0.0,43.74101257324219,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.2327918708324432,292.56756591796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6271057128906,1.0,0.1889582127332687,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734500885009766,36.0,301.7626953125,-0.0,44.74308776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552673339844,0.483546644449234,0.050000000745058,0.2327918708324432,292.56756591796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6271057128906,1.0,0.1889582127332687,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734500885009766,36.0,301.7626953125,-0.0,44.74308776855469,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6816711425781,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7335510253906,1.0,0.1877651661634445,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444900512695,36.0,262.9806823730469,-0.0,44.2082633972168,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685372829437,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7716979980469,0.4872685372829437,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685372829437,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685372829437,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685372829437,0.050000000745058,0.2324507534503936,292.78106689453125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.82623291015625,1.0,0.1854860335588455,1.0,1.0,0.9576749205589294,1.0,-0.4958382844924927,0.2160988301038742,0.2797394692897796,0.0713376253843307,0.0,0.0,0.0,42.9106330871582,25.0,228.55938720703125,-0.0,43.11914825439453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933343231678009,0.050000000745058,0.0464283563196659,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9035949707031,0.4933343231678009,0.050000000745058,0.048891294747591,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933343231678009,0.050000000745058,0.036110945045948,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933343231678009,0.050000000745058,0.048891294747591,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933343231678009,0.050000000745058,0.2319192588329315,292.9110107421875,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9464416503906,1.0,0.1802457571029663,1.0,1.0,0.909147322177887,1.0,-0.4947046339511871,0.2166566401720047,0.2780479788780212,0.0723520442843437,0.0,0.0,0.0,40.06735610961914,25.0,180.2566070556641,-0.0,40.59684753417969,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161345958709,0.050000000745058,0.0463937819004058,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9336853027344,0.4954161345958709,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161345958709,0.050000000745058,0.0360840521752834,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161345958709,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161345958709,0.050000000745058,0.2317465543746948,292.9406433105469,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9737854003906,1.0,0.1785195916891098,1.0,1.0,0.8961701989173889,1.0,-0.4943362474441528,0.2168537378311157,0.2774825096130371,0.0726888701319694,0.0,0.0,0.0,39.14335632324219,25.0,168.66336059570312,-0.0,39.779571533203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002305507659912,0.050000000745058,0.0463182106614112,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.01275634765625,0.5002305507659912,0.050000000745058,0.0487753041088581,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002305507659912,0.050000000745058,0.0360252745449543,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002305507659912,0.050000000745058,0.0487753041088581,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002305507659912,0.050000000745058,0.2313690483570099,293.0184020996094,289.1499938964844,287.7647399902344,286.988037109375,293.3882751464844,297.8238525390625,293.0453491210937,1.0,0.1749707758426666,1.0,1.0,0.8572031259536743,1.0,-0.4935308396816253,0.2178338021039962,0.2756970524787903,0.0740134567022323,0.0,0.0,0.0,37.124149322509766,25.0,136.60374450683594,-0.0,37.99775314331055,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027448534965515,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.05133056640625,0.5027448534965515,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027448534965515,0.050000000745058,0.0359965078532695,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027448534965515,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027448534965515,0.050000000745058,0.2311843037605285,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3766174316406,297.82550048828125,293.0799255371094,1.0,0.1731346845626831,1.0,1.0,0.8346654772758484,1.0,-0.4931367635726928,0.218651071190834,0.2744856774806976,0.0750141516327858,0.0,0.0,0.0,36.13622283935547,25.0,119.51792907714844,-0.0,37.128074645996094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1269226074219,0.5090203285217285,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.168833702802658,1.0,1.0,0.6727317571640015,1.0,-0.4922293126583099,0.2345738261938095,0.2576555013656616,0.091341532766819,0.0,0.0,0.0,33.86375045776367,25.0,37.64517974853516,-0.0,35.13481521606445,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1269226074219,0.5090203285217285,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090203285217285,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.168833702802658,1.0,1.0,0.6727317571640015,1.0,-0.4922293126583099,0.2345738261938095,0.2576555013656616,0.091341532766819,0.0,0.0,0.0,33.86375045776367,25.0,37.64517974853516,-0.0,35.13481521606445,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.1054382324219,297.8338928222656,293.0493469238281,1.0,0.165395975112915,1.0,1.0,0.5107979774475098,1.0,-0.4915158748626709,0.2914927899837494,0.2000230848789215,0.1484387964010238,0.0,0.0,0.0,32.083675384521484,25.0,-204.7268981933593,-0.0,33.585289001464844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145177841186523,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.1054382324219,297.8338928222656,293.0493469238281,1.0,0.165395975112915,1.0,1.0,0.5107979774475098,1.0,-0.4915158748626709,0.2914927899837494,0.2000230848789215,0.1484387964010238,0.0,0.0,0.0,32.083675384521484,25.0,-204.7268981933593,-0.0,33.585289001464844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.544963002204895,0.050000000745058,0.045848686248064,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.98687744140625,0.544963002204895,0.050000000745058,0.0482808724045753,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.544963002204895,0.050000000745058,0.0356600880622863,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.544963002204895,0.050000000745058,0.0482808724045753,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805603027344,0.6346408128738403,0.1432702988386154,0.3443524539470672,292.96990966796875,287.6499938964844,287.8899841308594,287.0819091796875,291.1761779785156,297.8351745605469,292.8791198730469,1.0,0.1654813140630722,1.0,1.0,0.4298311173915863,1.0,-0.6266242265701294,0.4311296939849853,0.1954945176839828,0.2512350678443908,0.0,0.0,0.0,25.622926712036133,25.0,-458.1935424804688,-0.0,41.34177780151367,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6109313964844,0.6958341598510742,0.050000000745058,0.0452420860528945,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.61090087890625,0.6958341598510742,0.050000000745058,0.0476420931518077,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6109313964844,0.6958341598510742,0.050000000745058,0.0351882874965667,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61090087890625,0.6958341598510742,0.050000000745058,0.0476420931518077,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5010681152344,0.9596560001373292,0.144780233502388,0.5867237448692322,292.49761962890625,287.1499938964844,287.9136657714844,287.1000366210937,290.19464111328125,297.8121643066406,292.321533203125,1.0,0.1709869652986526,1.0,1.0,0.3438648879528045,1.0,-0.917055070400238,0.7170183658599854,0.2000367045402526,0.4811443090438843,0.0,0.0,0.0,12.357019424438477,25.0,-1073.25048828125,-0.0,63.032135009765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856872558594,0.9522408843040466,0.1367210894823074,0.117572896182537,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6123352050781,0.690287172794342,0.050000000745058,0.0476516894996166,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123352050781,0.690287172794342,0.1338405460119247,0.0351953767240047,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123352050781,0.690287172794342,0.050000000745058,0.0476516894996166,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48907470703125,0.9207364320755004,0.1454947590827942,0.5378527641296387,291.4764404296875,287.1499938964844,287.9519348144531,287.1295166015625,288.8859558105469,297.753173828125,291.31121826171875,1.0,0.1755766123533249,1.0,1.0,0.2082090526819229,1.0,-0.943164885044098,0.8599907755851746,0.0831741318106651,0.6186336278915405,0.0,0.0,0.0,12.927766799926758,25.0,-1531.8421630859375,-0.0,68.55841064453125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9637330174446106,0.1349938064813614,0.1215575709939003,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3455810546875,0.690445065498352,0.050000000745058,0.0476513542234897,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.8400747179985046,0.134307399392128,0.0639502182602882,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.690445065498352,0.050000000745058,0.0476513542234897,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.9039640426635742,0.1457615941762924,0.5116217136383057,291.2112121582031,286.6499938964844,287.9623107910156,287.1375732421875,288.6643371582031,297.739013671875,291.0521850585937,1.0,0.1767931431531906,1.0,1.0,0.1719324439764022,1.0,-0.9509743452072144,0.8879702091217041,0.0630041509866714,0.6450521349906921,0.0,0.0,0.0,13.015307426452637,45.0,-1570.3193359375,-0.0,70.08057403564453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.9663224816322328,0.1308194398880005,0.1195266917347908,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59539794921875,0.9150660037994384,0.1309716403484344,0.1087739691138267,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726928710937,0.9627719521522522,0.131437748670578,0.0919603481888771,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.6965089440345764,0.050000000745058,0.0476403348147869,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924072265625,0.8800478577613831,0.1467156559228897,0.4615505635738373,290.56365966796875,286.6499938964844,287.9891052246094,287.1583251953125,288.0512084960937,297.70733642578125,290.4107666015625,1.0,0.1838571727275848,1.0,1.0,0.0796245038509368,1.0,-0.9953863024711608,0.99217689037323,0.0032093985937535,0.7403680682182312,0.0,0.0,0.0,13.279817581176758,45.0,-1636.541259765625,-0.0,78.74354553222656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.9658260345458984,0.1277588903903961,0.1165889278054237,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0208740234375,0.9646204710006714,0.1284141391515731,0.1223197653889656,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.967279016971588,0.1284766942262649,0.0910894721746444,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.048828125,0.902963161468506,0.1239052191376686,0.1024578884243965,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0430603027344,0.8737607002258301,0.1475541293621063,0.4414616823196411,290.00860595703125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6824645996094,289.8871765136719,1.0,0.1920894384384155,1.0,1.0,0.0,1.0,-1.048746109008789,1.0487442016601562,1.9697863535839133e-06,0.7866551876068115,0.0,0.0,0.0,13.69632339477539,65.0,-1533.0721435546875,-0.0,90.22990417480467,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.9319075345993042,0.1237143352627754,0.1125221103429794,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.9336776733398438,0.1243012100458145,0.1190716549754142,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518981933594,0.9341903328895568,0.1245498210191726,0.0880705267190933,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9180858135223388,0.1185972020030021,0.1140206307172775,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560485839844,0.9147460460662842,0.1474774181842804,0.5357350707054138,289.34014892578125,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.62860107421875,289.2716979980469,1.0,0.2108139097690582,1.0,1.0,0.0,1.0,-1.1563525199890137,1.1563513278961182,1.1671151014525094e-06,0.8734495043754578,0.0,0.0,0.0,15.807907104492188,65.0,-1145.035888671875,-0.0,120.00570678710938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348022460937,0.929390788078308,0.1229690164327621,0.1117834001779556,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9311208724975586,0.1235458850860595,0.1182769536972045,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9317814111709596,0.1238432601094245,0.0875183641910553,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.9147519469261168,0.1175447255373001,0.1129820048809051,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357177734375,0.9300165772438048,0.146986111998558,0.5593470931053162,289.2226257324219,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123046875,289.1607666015625,1.0,0.2158674150705337,1.0,1.0,0.0,1.0,-1.1879403591156006,1.187939167022705,1.221433649334358e-06,0.8987351655960083,0.0,0.0,0.0,16.257022857666016,85.0,-1064.0908203125,-0.0,128.4652862548828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7756069898605347,0.1191882565617561,0.1086805984377861,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590026855469,0.7772022485733032,0.1200359165668487,0.1151408478617668,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7779717445373535,0.1203668266534805,0.0852905884385109,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604064941406,0.7618817687034607,0.1127070188522338,0.1085071638226509,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.8224801421165466,0.1419011652469635,0.6467954516410828,288.7508239746094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50518798828125,288.7213134765625,1.0,0.2449545264244079,1.0,1.0,0.0,1.0,-1.2774633169174194,1.2774618864059448,1.3856073337592534e-06,0.9717370867729188,0.0,0.0,0.0,27.87350082397461,73.0,-663.7716674804688,-0.0,179.46238708496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7756069898605347,0.1191882565617561,0.1086805984377861,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590026855469,0.7772022485733032,0.1200359165668487,0.1151408478617668,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7779717445373535,0.1203668266534805,0.0852905884385109,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604064941406,0.7618817687034607,0.1127070188522338,0.1085071638226509,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.8224801421165466,0.1419011652469635,0.6467954516410828,288.7508239746094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50518798828125,288.7213134765625,1.0,0.2449545264244079,1.0,1.0,0.0,1.0,-1.2774633169174194,1.2774618864059448,1.3856073337592534e-06,0.9717370867729188,0.0,0.0,0.0,27.87350082397461,73.0,-663.7716674804688,-0.0,179.46238708496094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249084472656,0.7210138440132141,0.1174573674798011,0.1073594540357589,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.624755859375,0.7228568196296692,0.1185765117406845,0.1139808595180511,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7233886122703552,0.1188098266720771,0.084384836256504,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7075748443603516,0.1106845512986183,0.1067879870533943,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6222839355469,0.76114821434021,0.1395798325538635,0.6367940306663513,288.6189270019531,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580993652344,288.5971069335937,1.0,0.2535490691661834,1.0,1.0,0.0,1.0,-1.2593263387680054,1.2593249082565308,1.3513673593479323e-06,0.9571036100387572,0.0,0.0,0.0,36.27106094360352,73.0,-496.4307556152344,-0.0,191.6049652099609,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.6911402940750122,0.1160094514489173,0.1061624586582183,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.6937400698661804,0.1174014136195182,0.1129789501428604,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6941054463386536,0.1175180152058601,0.0835694074630737,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52703857421875,0.6765217781066895,0.1089898720383644,0.1052737981081008,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243225097656,0.7315597534179688,0.1377796232700348,0.6287211775779724,288.5218200683594,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194030761719,288.50555419921875,1.0,0.2595363557338714,1.0,1.0,0.0,1.0,-1.244197130203247,1.244195818901062,1.323213723480876e-06,0.9448670744895936,0.0,0.0,0.0,42.265869140625,61.0,-367.3001708984375,-0.0,199.30728149414065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6629955768585205,0.1139489859342575,0.104319155216217,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.6664609313011169,0.1158251240849495,0.1115169897675514,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663458943367004,0.1157081797719001,0.082325242459774,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6484926342964172,0.1064754277467727,0.102892979979515,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040237188339233,0.1353922188282013,0.6175385117530823,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3927001953125,1.0,0.2652106285095215,1.0,1.0,0.0,1.0,-1.222450613975525,1.2224493026733398,1.283403094021196e-06,0.9272433519363404,0.0,0.0,0.0,48.81791305541992,49.0,-190.80343627929688,-0.0,205.71316528320312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6629955768585205,0.1139489859342575,0.104319155216217,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.6664609313011169,0.1158251240849495,0.1115169897675514,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6663458943367004,0.1157081797719001,0.082325242459774,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6484926342964172,0.1064754277467727,0.102892979979515,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040237188339233,0.1353922188282013,0.6175385117530823,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3927001953125,1.0,0.2652106285095215,1.0,1.0,0.0,1.0,-1.222450613975525,1.2224493026733398,1.283403094021196e-06,0.9272433519363404,0.0,0.0,0.0,48.81791305541992,49.0,-190.80343627929688,-0.0,205.71316528320312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570664644241333,0.112810268998146,0.1031456440687179,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34747314453125,0.6612948775291443,0.1150818020105362,0.1106753647327423,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607597470283508,0.1147540956735611,0.0815520659089088,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419470310211182,0.1048959493637085,0.101237878203392,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977205872535706,0.1341699808835983,0.6110923886299133,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646495699882507,1.0,1.0,0.0,1.0,-1.209376335144043,1.2093751430511477,1.2598256944329478e-06,0.9166115522384644,0.0,0.0,0.0,49.76944732666016,37.0,-85.09211730957031,-0.0,203.2786407470703,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570664644241333,0.112810268998146,0.1031456440687179,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34747314453125,0.6612948775291443,0.1150818020105362,0.1106753647327423,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607597470283508,0.1147540956735611,0.0815520659089088,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419470310211182,0.1048959493637085,0.101237878203392,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977205872535706,0.1341699808835983,0.6110923886299133,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646495699882507,1.0,1.0,0.0,1.0,-1.209376335144043,1.2093751430511477,1.2598256944329478e-06,0.9166115522384644,0.0,0.0,0.0,49.76944732666016,37.0,-85.09211730957031,-0.0,203.2786407470703,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641793847084045,0.1123378872871398,0.1024776101112365,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.333984375,0.6692553162574768,0.1149402409791946,0.1102985590696334,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683083176612854,0.1144209951162338,0.0811370611190795,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475732326507568,0.1039929613471031,0.100124254822731,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057654857635498,0.1337196081876754,0.607763409614563,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.2597309648990631,1.0,1.0,0.0,1.0,-1.2022894620895386,1.202288269996643,1.2471384707168909e-06,0.9108142852783204,0.0,0.0,0.0,46.81771469116211,25.0,-21.63137626647949,-0.0,194.8775634765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641793847084045,0.1123378872871398,0.1024776101112365,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.333984375,0.6692553162574768,0.1149402409791946,0.1102985590696334,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683083176612854,0.1144209951162338,0.0811370611190795,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475732326507568,0.1039929613471031,0.100124254822731,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057654857635498,0.1337196081876754,0.607763409614563,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.2597309648990631,1.0,1.0,0.0,1.0,-1.2022894620895386,1.202288269996643,1.2471384707168909e-06,0.9108142852783204,0.0,0.0,0.0,46.81771469116211,25.0,-21.63137626647949,-0.0,194.8775634765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.683035135269165,0.1123256161808967,0.1021659150719642,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464050292969,0.6890183687210083,0.1152161508798599,0.1102520301938057,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876411437988281,0.1145188361406326,0.0809758752584457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642584204673767,0.1035631671547889,0.0993977710604667,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246414422988892,0.1337713897228241,0.6064606308937073,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517134845256805,1.0,1.0,0.0,1.0,-1.1992287635803225,1.1992275714874268,1.2416533081704983e-06,0.9082713723182678,0.0,0.0,0.0,41.26766204833984,25.0,16.426090240478516,-0.0,182.5542755126953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
