time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.683035135269165,0.1123256161808967,0.1021659150719642,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464050292969,0.6890183687210083,0.1152161508798599,0.1102520301938057,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876411437988281,0.1145188361406326,0.0809758752584457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642584204673767,0.1035631671547889,0.0993977710604667,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246414422988892,0.1337713897228241,0.6064606308937073,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517134845256805,1.0,1.0,0.0,1.0,-1.1992287635803225,1.1992275714874268,1.2416533081704983e-06,0.9082713723182678,0.0,0.0,0.0,41.26766204833984,25.0,16.426090240478516,-0.0,182.5542755126953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928997039794922,0.1124433428049087,0.1021480932831764,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590087890625,0.6992473006248474,0.1154669970273971,0.110362209379673,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.697673499584198,0.114685021340847,0.0809972137212753,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732090711593628,0.1034778133034706,0.0991848781704902,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337638735771179,0.1339262425899505,0.6065329313278198,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486329972743988,1.0,1.0,0.0,1.0,-1.1991955041885376,1.199194312095642,1.241561108145106e-06,0.9082038402557372,0.0,0.0,0.0,38.88506317138672,25.0,29.189985275268555,-0.0,177.68238830566406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021642327308655,0.1126198768615722,0.1022048816084861,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37457275390625,0.7088086009025574,0.1157722100615501,0.110545814037323,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070565819740295,0.1149072423577308,0.0810742750763893,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817399263381958,0.1034562215209007,0.0990549027919769,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.742391049861908,0.1341404914855957,0.6069847941398621,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459844201803207,1.0,1.0,0.0,1.0,-1.1999623775482178,1.1999610662460327,1.242889652530721e-06,0.908786952495575,0.0,0.0,0.0,36.88591766357422,25.0,38.98320007324219,-0.0,173.84027099609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190611362457275,0.1131041347980499,0.1024770885705947,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.7255716919898987,0.1165029108524322,0.1110689789056778,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236758470535278,0.1154748499393463,0.0813461393117904,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981360912322998,0.1035573855042457,0.0989751070737838,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593384981155396,0.1346925497055053,0.6086621880531311,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418194860219955,1.0,1.0,0.0,1.0,-1.203160285949707,1.203158974647522,1.2485073739298969e-06,0.9113007187843324,0.0,0.0,0.0,33.610843658447266,25.0,52.07768630981445,-0.0,168.12625122070312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190611362457275,0.1131041347980499,0.1024770885705947,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.7255716919898987,0.1165029108524322,0.1110689789056778,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236758470535278,0.1154748499393463,0.0813461393117904,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981360912322998,0.1035573855042457,0.0989751070737838,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593384981155396,0.1346925497055053,0.6086621880531311,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418194860219955,1.0,1.0,0.0,1.0,-1.203160285949707,1.203158974647522,1.2485073739298969e-06,0.9113007187843324,0.0,0.0,0.0,33.610843658447266,25.0,52.07768630981445,-0.0,168.12625122070312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334021329879761,0.1137135773897171,0.1029023751616478,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7404206991195679,0.1173452138900756,0.1117402911186218,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738172173500061,0.1161559224128723,0.0817291289567947,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130253911018372,0.1037971228361129,0.0990704447031021,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.775583803653717,0.1353468596935272,0.6110178828239441,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388685792684555,1.0,1.0,0.0,1.0,-1.2078777551651,1.2078765630722046,1.2568560805448217e-06,0.9150463342666626,0.0,0.0,0.0,31.10444641113281,25.0,59.2617073059082,-0.0,164.41775512695312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334021329879761,0.1137135773897171,0.1029023751616478,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7404206991195679,0.1173452138900756,0.1117402911186218,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738172173500061,0.1161559224128723,0.0817291289567947,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130253911018372,0.1037971228361129,0.0990704447031021,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.775583803653717,0.1353468596935272,0.6110178828239441,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388685792684555,1.0,1.0,0.0,1.0,-1.2078777551651,1.2078765630722046,1.2568560805448217e-06,0.9150463342666626,0.0,0.0,0.0,31.10444641113281,25.0,59.2617073059082,-0.0,164.41775512695312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455196976661682,0.1143509075045585,0.1033884361386299,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.7532588839530945,0.1181857138872146,0.112447015941143,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506040930747986,0.1168476194143295,0.0821473523974418,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244423031806946,0.1041018068790435,0.0992661416530609,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894616723060608,0.1359956413507461,0.613534688949585,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.5017395019531,1.0,0.2369814664125442,1.0,1.0,0.0,1.0,-1.2130671739578247,1.2130658626556396,1.2660954098464572e-06,0.9191822409629822,0.0,0.0,0.0,29.3206787109375,25.0,62.52996826171875,-0.0,162.31137084960938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465382218360901,0.1144090369343757,0.1034340560436248,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.7543426752090454,0.1182609647512435,0.1125115156173706,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516511082649231,0.116909921169281,0.0821859464049339,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253586053848267,0.1041312292218208,0.0992869362235069,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906113266944885,0.1360531747341156,0.6137635111808777,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368479967117309,1.0,1.0,0.0,1.0,-1.213545322418213,1.2135440111160278,1.266949425371422e-06,0.9195638298988342,0.0,0.0,0.0,29.18492126464844,25.0,62.70518112182617,-0.0,162.17530822753906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587469816207886,0.1151673719286918,0.1040431559085846,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.7673396468162537,0.1192249208688736,0.1133511364459991,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641876339912415,0.1177124455571174,0.0826931670308113,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360612750053406,0.1045326888561248,0.0995900109410286,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040695786476135,0.1367803364992141,0.6167157292366028,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355381399393081,1.0,1.0,0.0,1.0,-1.219800353050232,1.2197990417480469,1.2781607665601769e-06,0.9245607852935792,0.0,0.0,0.0,27.71455764770508,25.0,63.7247314453125,-0.0,161.01812744140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587469816207886,0.1151673719286918,0.1040431559085846,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.7673396468162537,0.1192249208688736,0.1133511364459991,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641876339912415,0.1177124455571174,0.0826931670308113,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360612750053406,0.1045326888561248,0.0995900109410286,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040695786476135,0.1367803364992141,0.6167157292366028,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355381399393081,1.0,1.0,0.0,1.0,-1.219800353050232,1.2197990417480469,1.2781607665601769e-06,0.9245607852935792,0.0,0.0,0.0,27.71455764770508,25.0,63.7247314453125,-0.0,161.01812744140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644726037979126,0.1155656725168228,0.1043710336089134,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5682373046875,0.7734224796295166,0.1197197139263153,0.1137897297739982,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700467705726624,0.118127167224884,0.0829610154032707,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409766912460327,0.1047534421086311,0.0997671782970428,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.810068666934967,0.1371454298496246,0.6182315945625305,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2350978702306747,1.0,1.0,0.0,1.0,-1.223073959350586,1.2230726480484009,1.284057361772284e-06,0.9271793365478516,0.0,0.0,0.0,27.11570167541504,25.0,63.582950592041016,-0.0,160.76171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699332237243652,0.1159748286008834,0.104712039232254,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.7792083024978638,0.1202208697795867,0.1142379939556121,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756165266036987,0.1185489073395729,0.0832363963127136,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456403374671936,0.1049853488802909,0.0999585315585136,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154568076133728,0.1375090032815933,0.6197584271430969,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347756773233413,1.0,1.0,0.0,1.0,-1.2264143228530884,1.226413011550903,1.2900943602289772e-06,0.9298532009124756,0.0,0.0,0.0,26.592374801635746,25.0,63.10679244995117,-0.0,160.68087768554688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780038058757782,0.116821639239788,0.1054279580712318,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63494873046875,0.7898625135421753,0.1212375536561012,0.1151571348309516,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858665585517883,0.1194093376398086,0.0838054791092872,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542554140090942,0.1054781079292297,0.1003775373101234,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248795866966248,0.1382264047861099,0.6228119134902954,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344258576631546,1.0,1.0,0.0,1.0,-1.2332282066345217,1.2332268953323364,1.3024722420595936e-06,0.9353134632110596,0.0,0.0,0.0,25.735855102539062,25.0,61.35056686401367,-0.0,160.954833984375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780038058757782,0.116821639239788,0.1054279580712318,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63494873046875,0.7898625135421753,0.1212375536561012,0.1151571348309516,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858665585517883,0.1194093376398086,0.0838054791092872,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542554140090942,0.1054781079292297,0.1003775373101234,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248795866966248,0.1382264047861099,0.6228119134902954,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344258576631546,1.0,1.0,0.0,1.0,-1.2332282066345217,1.2332268953323364,1.3024722420595936e-06,0.9353134632110596,0.0,0.0,0.0,25.735855102539062,25.0,61.35056686401367,-0.0,160.954833984375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890441417694092,0.1177013292908668,0.1061824783682823,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771850585937,0.7992876172065735,0.1222665980458259,0.1160979345440864,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794928789138794,0.1202874854207038,0.0843938961625099,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761948823928833,0.1060044541954994,0.1008378118276596,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329316973686218,0.13892462849617,0.6258257627487183,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.234391301870346,1.0,1.0,0.0,1.0,-1.2401394844055176,1.2401381731033323,1.3151142184142373e-06,0.9408596754074096,0.0,0.0,0.0,25.085737228393555,25.0,58.74491500854492,-0.0,161.69383239746094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890441417694092,0.1177013292908668,0.1061824783682823,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771850585937,0.7992876172065735,0.1222665980458259,0.1160979345440864,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794928789138794,0.1202874854207038,0.0843938961625099,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761948823928833,0.1060044541954994,0.1008378118276596,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329316973686218,0.13892462849617,0.6258257627487183,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822204589844,1.0,0.234391301870346,1.0,1.0,0.0,1.0,-1.2401394844055176,1.2401381731033323,1.3151142184142373e-06,0.9408596754074096,0.0,0.0,0.0,25.085737228393555,25.0,58.74491500854492,-0.0,161.69383239746094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970221042633057,0.1186116859316825,0.1069703847169876,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173156738281,0.807548999786377,0.1233029291033744,0.1170527935028076,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028863668441772,0.1211798936128616,0.0849973559379577,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687791585922241,0.1065574064850807,0.101331353187561,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398979306221008,0.1395984143018722,0.6287646889686584,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.234594240784645,1.0,1.0,0.0,1.0,-1.2470760345458984,1.2470747232437134,1.3278871620059365e-06,0.9464299082756042,0.0,0.0,0.0,24.5947494506836,25.0,56.03149032592773,-0.0,162.783203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970221042633057,0.1186116859316825,0.1069703847169876,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173156738281,0.807548999786377,0.1233029291033744,0.1170527935028076,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028863668441772,0.1211798936128616,0.0849973559379577,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687791585922241,0.1065574064850807,0.101331353187561,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398979306221008,0.1395984143018722,0.6287646889686584,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.234594240784645,1.0,1.0,0.0,1.0,-1.2470760345458984,1.2470747232437134,1.3278871620059365e-06,0.9464299082756042,0.0,0.0,0.0,24.5947494506836,25.0,56.03149032592773,-0.0,162.783203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040910959243774,0.1195519343018531,0.1077903509140014,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7561950683594,0.8145357966423035,0.1243446990847587,0.1180178299546241,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097930550575256,0.1220843791961669,0.0856131166219711,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748231887817383,0.1071306392550468,0.1018501222133636,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459467887878418,0.1402456015348434,0.6316084265708923,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349757403135299,1.0,1.0,0.0,1.0,-1.2539939880371094,1.2539926767349243,1.340707626695803e-06,0.951985001564026,0.0,0.0,0.0,24.226469039916992,25.0,54.25666427612305,-0.0,164.1376190185547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040910959243774,0.1195519343018531,0.1077903509140014,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7561950683594,0.8145357966423035,0.1243446990847587,0.1180178299546241,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097930550575256,0.1220843791961669,0.0856131166219711,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748231887817383,0.1071306392550468,0.1018501222133636,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459467887878418,0.1402456015348434,0.6316084265708923,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349757403135299,1.0,1.0,0.0,1.0,-1.2539939880371094,1.2539926767349243,1.340707626695803e-06,0.951985001564026,0.0,0.0,0.0,24.226469039916992,25.0,54.25666427612305,-0.0,164.1376190185547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073140382766724,0.1200323551893234,0.1082111373543739,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7753295898437,0.8176398873329163,0.1248677372932434,0.1185037493705749,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128359317779541,0.1225411295890808,0.0859251767396926,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775842547416687,0.1074247285723686,0.1021178588271141,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486719131469727,0.1405593603849411,0.6329925656318665,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352190464735031,1.0,1.0,0.0,1.0,-1.2574398517608645,1.2574385404586792,1.3471239981299732e-06,0.9547520875930786,0.0,0.0,0.0,24.0790958404541,25.0,53.64094161987305,-0.0,164.89382934570312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103027939796448,0.1205194741487503,0.1086387112736702,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.8205471038818359,0.1253923922777176,0.1189919263124466,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156647086143494,0.1230009794235229,0.0862399712204933,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7801982164382935,0.1077256575226783,0.1023918613791465,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512243032455444,0.1408668011426925,0.6343517899513245,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354908585548401,1.0,1.0,0.0,1.0,-1.2608773708343506,1.260875940322876,1.3535453717850032e-06,0.9575125575065612,0.0,0.0,0.0,23.95175170898437,25.0,53.15660095214844,-0.0,165.6938018798828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157338500022888,0.1215138435363769,0.1095136925578117,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8320617675781,0.8259074091911316,0.1264471709728241,0.1199751123785972,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208315372467041,0.1239292845129966,0.0868771374225616,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850737571716309,0.1083514466881752,0.1029637530446052,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558887839317322,0.1414638459682464,0.636997401714325,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361045926809311,1.0,1.0,0.0,1.0,-1.2677348852157593,1.2677335739135742,1.3664168818650069e-06,0.9630205631256104,0.0,0.0,0.0,23.74593734741211,25.0,52.47639846801758,-0.0,167.40452575683594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157338500022888,0.1215138435363769,0.1095136925578117,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8320617675781,0.8259074091911316,0.1264471709728241,0.1199751123785972,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208315372467041,0.1239292845129966,0.0868771374225616,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850737571716309,0.1083514466881752,0.1029637530446052,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558887839317322,0.1414638459682464,0.636997401714325,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361045926809311,1.0,1.0,0.0,1.0,-1.2677348852157593,1.2677335739135742,1.3664168818650069e-06,0.9630205631256104,0.0,0.0,0.0,23.74593734741211,25.0,52.47639846801758,-0.0,167.40452575683594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206376433372498,0.1225349977612495,0.1104148030281066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694763183594,0.830810010433197,0.1275104731321334,0.1209680214524269,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255065679550171,0.124868631362915,0.0875236019492149,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789563000202179,0.1090056374669075,0.1035655960440635,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600568771362305,0.1420387327671051,0.6395509243011475,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367928177118301,1.0,1.0,0.0,1.0,-1.2745720148086548,1.2745705842971802,1.3793325024380465e-06,0.9685142040252686,0.0,0.0,0.0,23.59217834472656,25.0,52.062721252441406,-0.0,169.2372589111328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206376433372498,0.1225349977612495,0.1104148030281066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694763183594,0.830810010433197,0.1275104731321334,0.1209680214524269,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255065679550171,0.124868631362915,0.0875236019492149,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789563000202179,0.1090056374669075,0.1035655960440635,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600568771362305,0.1420387327671051,0.6395509243011475,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367928177118301,1.0,1.0,0.0,1.0,-1.2745720148086548,1.2745705842971802,1.3793325024380465e-06,0.9685142040252686,0.0,0.0,0.0,23.59217834472656,25.0,52.062721252441406,-0.0,169.2372589111328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251858353614807,0.1235796734690666,0.1113394126296043,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.8353917598724365,0.1285836398601532,0.1219714432954788,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298382759094238,0.1258191615343094,0.0881789177656173,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793757438659668,0.1096859946846962,0.1041939482092857,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638323545455933,0.1425938457250595,0.6420201063156128,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375366985797882,1.0,1.0,0.0,1.0,-1.281391143798828,1.281389832496643,1.3922973494118196e-06,0.9739964604377748,0.0,0.0,0.0,23.477413177490234,25.0,51.81291580200195,-0.0,171.1660919189453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251858353614807,0.1235796734690666,0.1113394126296043,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.8353917598724365,0.1285836398601532,0.1219714432954788,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298382759094238,0.1258191615343094,0.0881789177656173,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793757438659668,0.1096859946846962,0.1041939482092857,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638323545455933,0.1425938457250595,0.6420201063156128,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375366985797882,1.0,1.0,0.0,1.0,-1.281391143798828,1.281389832496643,1.3922973494118196e-06,0.9739964604377748,0.0,0.0,0.0,23.477413177490234,25.0,51.81291580200195,-0.0,171.1660919189453,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294976353645325,0.1246450468897819,0.112284131348133,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.839755654335022,0.1296679377555847,0.1229861825704574,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339370489120483,0.1267814338207245,0.0888431370258331,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977418303489685,0.1103927120566368,0.1048482730984687,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673063516616821,0.1431313902139663,0.6444133520126343,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.238322302699089,1.0,1.0,0.0,1.0,-1.2881988286972046,1.28819739818573,1.405324269398989e-06,0.9794734716415404,0.0,0.0,0.0,23.391563415527344,25.0,51.6628532409668,-0.0,173.17230224609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294976353645325,0.1246450468897819,0.112284131348133,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.839755654335022,0.1296679377555847,0.1229861825704574,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339370489120483,0.1267814338207245,0.0888431370258331,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977418303489685,0.1103927120566368,0.1048482730984687,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673063516616821,0.1431313902139663,0.6444133520126343,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.238322302699089,1.0,1.0,0.0,1.0,-1.2881988286972046,1.28819739818573,1.405324269398989e-06,0.9794734716415404,0.0,0.0,0.0,23.391563415527344,25.0,51.6628532409668,-0.0,173.17230224609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315944671630859,0.1251851320266723,0.1127634868025779,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96246337890625,0.8418822288513184,0.1302146166563034,0.1234980523586273,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359268307685852,0.1272671967744827,0.0891786590218544,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996787428855896,0.1107560023665428,0.1051851212978363,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689554929733276,0.1433941423892974,0.6455837488174438,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387273609638214,1.0,1.0,0.0,1.0,-1.2916007041931152,1.2915992736816406,1.4118658100414905e-06,0.982212245464325,0.0,0.0,0.0,23.3569393157959,25.0,51.611907958984375,-0.0,174.199951171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336648344993591,0.1257300674915313,0.1132473945617675,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.8439834713935852,0.1307645291090011,0.124013066291809,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378888964653015,0.1277561783790588,0.0895165130496025,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015893697738647,0.1111262291669845,0.1055284887552261,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705575466156006,0.1436531692743301,0.646737813949585,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391392439603805,1.0,1.0,0.0,1.0,-1.295002818107605,1.2950013875961304,1.4184291785568348e-06,0.9849525094032288,0.0,0.0,0.0,23.32676315307617,25.0,51.57230758666992,-0.0,175.24217224121094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377596735954285,0.1268345117568969,0.1142286285758018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.8481404781341553,0.1318744421005249,0.1250528395175933,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417619466781616,0.1287441849708557,0.0901994109153747,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053667545318604,0.1118901669979095,0.1062371507287025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736519813537598,0.1441607475280761,0.6489994525909424,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399802505970001,1.0,1.0,0.0,1.0,-1.3018139600753784,1.3018125295639038,1.431634132131876e-06,0.990443229675293,0.0,0.0,0.0,23.27699089050293,25.0,51.517486572265625,-0.0,177.36676025390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377596735954285,0.1268345117568969,0.1142286285758018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.8481404781341553,0.1318744421005249,0.1250528395175933,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417619466781616,0.1287441849708557,0.0901994109153747,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053667545318604,0.1118901669979095,0.1062371507287025,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736519813537598,0.1441607475280761,0.6489994525909424,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399802505970001,1.0,1.0,0.0,1.0,-1.3018139600753784,1.3018125295639038,1.431634132131876e-06,0.990443229675293,0.0,0.0,0.0,23.27699089050293,25.0,51.517486572265625,-0.0,177.36676025390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
