time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418362736701965,0.1279585361480713,0.1152277290821075,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.8522762060165405,0.1329986155033111,0.1261062324047088,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456077575683594,0.1297461837530136,0.0908922255039215,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809070885181427,0.1126847714185714,0.1069753021001815,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766409754753113,0.1446554511785507,0.6512036323547363,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.240840196609497,1.0,1.0,0.0,1.0,-1.3086414337158203,1.3086400032043457,1.4449578884523362e-06,0.995953381061554,0.0,0.0,0.0,23.23786735534668,25.0,51.48408889770508,-0.0,179.53997802734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418362736701965,0.1279585361480713,0.1152277290821075,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.8522762060165405,0.1329986155033111,0.1261062324047088,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456077575683594,0.1297461837530136,0.0908922255039215,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809070885181427,0.1126847714185714,0.1069753021001815,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766409754753113,0.1446554511785507,0.6512036323547363,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.240840196609497,1.0,1.0,0.0,1.0,-1.3086414337158203,1.3086400032043457,1.4449578884523362e-06,0.995953381061554,0.0,0.0,0.0,23.23786735534668,25.0,51.48408889770508,-0.0,179.53997802734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459348678588867,0.129102423787117,0.1162448450922966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8564275503158569,0.1341378986835479,0.1271739602088928,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494647145271301,0.1307629346847534,0.0915953889489173,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126924633979797,0.1135097742080688,0.1077425554394722,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795630931854248,0.1451383978128433,0.6533550024032593,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417155057191848,1.0,1.0,0.0,1.0,-1.3154915571212769,1.3154901266098022,1.4584146583729307e-06,1.0014889240264893,0.0,0.0,0.0,23.206274032592773,25.0,51.46352767944336,-0.0,181.75767517089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459348678588867,0.129102423787117,0.1162448450922966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8564275503158569,0.1341378986835479,0.1271739602088928,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494647145271301,0.1307629346847534,0.0915953889489173,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126924633979797,0.1135097742080688,0.1077425554394722,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795630931854248,0.1451383978128433,0.6533550024032593,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417155057191848,1.0,1.0,0.0,1.0,-1.3154915571212769,1.3154901266098022,1.4584146583729307e-06,1.0014889240264893,0.0,0.0,0.0,23.206274032592773,25.0,51.46352767944336,-0.0,181.75767517089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500871062278748,0.1302664130926132,0.1172800511121749,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8606234788894653,0.1352929323911667,0.128256544470787,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533633351325989,0.1317950189113617,0.0923092439770698,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162819743156433,0.1143639832735061,0.108537957072258,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824499249458313,0.145610824227333,0.6554584503173828,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426036149263382,1.0,1.0,0.0,1.0,-1.3223704099655151,1.3223689794540403,1.4720175158799975e-06,1.0070546865463257,0.0,0.0,0.0,23.179851531982425,25.0,51.45058059692383,-0.0,184.0171356201172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500871062278748,0.1302664130926132,0.1172800511121749,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8606234788894653,0.1352929323911667,0.128256544470787,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533633351325989,0.1317950189113617,0.0923092439770698,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162819743156433,0.1143639832735061,0.108537957072258,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824499249458313,0.145610824227333,0.6554584503173828,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426036149263382,1.0,1.0,0.0,1.0,-1.3223704099655151,1.3223689794540403,1.4720175158799975e-06,1.0070546865463257,0.0,0.0,0.0,23.179851531982425,25.0,51.45058059692383,-0.0,184.0171356201172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521909117698669,0.1308562457561493,0.1178046911954879,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.8627448678016663,0.1358766406774521,0.1288037002086639,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855335533618927,0.1323171555995941,0.0926704108715057,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180764317512512,0.1148015037178993,0.1089458018541336,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838871717453003,0.1458434462547302,0.6564935445785522,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430520355701446,1.0,1.0,0.0,1.0,-1.3258227109909058,1.3258211612701416,1.478878175475984e-06,1.0098505020141602,0.0,0.0,0.0,23.168088912963867,25.0,51.44604110717773,-0.0,185.1622772216797,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543169498443604,0.1314510852098465,0.1183338239789009,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.8648854494094849,0.1364644318819046,0.1293546557426452,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.857326865196228,0.1328432559967041,0.0930343270301818,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198758959770203,0.115245297551155,0.1093596965074539,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.885325014591217,0.1460739821195602,0.6575190424919128,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.1702575683594,1.0,0.2435030192136764,1.0,1.0,0.0,1.0,-1.3292839527130127,1.3292824029922483,1.4857796486467123e-06,1.0126553773880005,0.0,0.0,0.0,23.156986236572266,25.0,51.44233322143555,-0.0,186.3172912597656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586451411247253,0.1326559334993362,0.1194056496024131,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.8692337274551392,0.1376530528068542,0.1304685324430465,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613761067390442,0.133907601237297,0.0937705636024475,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235059380531311,0.1161516308784484,0.1102051809430122,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888213038444519,0.1465294361114502,0.6595439314842224,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244412288069725,1.0,1.0,0.0,1.0,-1.3362369537353516,1.336235523223877,1.4997121979831718e-06,1.0182946920394895,0.0,0.0,0.0,23.13615608215332,25.0,51.43672180175781,-0.0,188.65695190429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586451411247253,0.1326559334993362,0.1194056496024131,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.8692337274551392,0.1376530528068542,0.1304685324430465,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613761067390442,0.133907601237297,0.0937705636024475,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235059380531311,0.1161516308784484,0.1102051809430122,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888213038444519,0.1465294361114502,0.6595439314842224,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244412288069725,1.0,1.0,0.0,1.0,-1.3362369537353516,1.336235523223877,1.4997121979831718e-06,1.0182946920394895,0.0,0.0,0.0,23.13615608215332,25.0,51.43672180175781,-0.0,188.65695190429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630908727645874,0.1338817775249481,0.1204962208867073,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.8736889362335205,0.1388614326715469,0.1316004693508148,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655301928520203,0.1349890381097793,0.0945186018943786,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272061944007874,0.1170844137668609,0.1110754013061523,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911328911781311,0.1469779461622238,0.6615363955497742,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453312575817108,1.0,1.0,0.0,1.0,-1.3432393074035645,1.3432377576828003,1.513835854893841e-06,1.023979663848877,0.0,0.0,0.0,23.11630630493164,25.0,51.43292236328125,-0.0,191.03762817382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630908727645874,0.1338817775249481,0.1204962208867073,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.8736889362335205,0.1388614326715469,0.1316004693508148,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655301928520203,0.1349890381097793,0.0945186018943786,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272061944007874,0.1170844137668609,0.1110754013061523,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911328911781311,0.1469779461622238,0.6615363955497742,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453312575817108,1.0,1.0,0.0,1.0,-1.3432393074035645,1.3432377576828003,1.513835854893841e-06,1.023979663848877,0.0,0.0,0.0,23.11630630493164,25.0,51.43292236328125,-0.0,191.03762817382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676707148551941,0.1351289898157119,0.1216058358550071,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8782700896263123,0.1400916576385498,0.1327525824308395,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698060512542725,0.1360881924629211,0.0952788591384887,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310083150863647,0.118044689297676,0.1119713857769966,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941028118133545,0.1474204510450363,0.6635004878044128,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462599873542785,1.0,1.0,0.0,1.0,-1.3503001928329468,1.3502986431121826,1.5281708556358351e-06,1.029716968536377,0.0,0.0,0.0,23.09652328491211,25.0,51.43035888671875,-0.0,193.4611358642578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676707148551941,0.1351289898157119,0.1216058358550071,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8782700896263123,0.1400916576385498,0.1327525824308395,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698060512542725,0.1360881924629211,0.0952788591384887,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310083150863647,0.118044689297676,0.1119713857769966,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941028118133545,0.1474204510450363,0.6635004878044128,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462599873542785,1.0,1.0,0.0,1.0,-1.3503001928329468,1.3502986431121826,1.5281708556358351e-06,1.029716968536377,0.0,0.0,0.0,23.09652328491211,25.0,51.43035888671875,-0.0,193.4611358642578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723926544189453,0.1363968551158905,0.122733898460865,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.8829857707023621,0.1413438767194748,0.1339252144098281,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742128014564514,0.1372048407793045,0.0960511937737464,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349337577819824,0.1190317273139953,0.112892560660839,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971348404884338,0.1478579640388488,0.6654407978057861,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471984028816223,1.0,1.0,0.0,1.0,-1.357424020767212,1.3574224710464478,1.542727773085062e-06,1.0355089902877808,0.0,0.0,0.0,23.0762939453125,25.0,51.4285774230957,-0.0,195.92852783203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723926544189453,0.1363968551158905,0.122733898460865,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140563964844,0.8829857707023621,0.1413438767194748,0.1339252144098281,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742128014564514,0.1372048407793045,0.0960511937737464,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349337577819824,0.1190317273139953,0.112892560660839,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971348404884338,0.1478579640388488,0.6654407978057861,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471984028816223,1.0,1.0,0.0,1.0,-1.357424020767212,1.3574224710464478,1.542727773085062e-06,1.0355089902877808,0.0,0.0,0.0,23.0762939453125,25.0,51.4285774230957,-0.0,195.92852783203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748093247413635,0.1370387822389602,0.1233050823211669,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.8853964805603027,0.1419787257909774,0.1345196813344955,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764679431915283,0.1377700716257095,0.096442125737667,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369495272636414,0.1195356473326683,0.1133629456162452,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986766934394836,0.1480750143527984,0.6664027571678162,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365783691406,1.0,0.2476714700460434,1.0,1.0,0.0,1.0,-1.361011981964111,1.3610104322433472,1.5500946801694226e-06,1.0384271144866943,0.0,0.0,0.0,23.06593894958496,25.0,51.42794036865234,-0.0,197.1796112060547,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772632479667664,0.1376858800649643,0.123880885541439,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.8878426551818848,0.1426192969083786,0.1351195275783538,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787581324577332,0.1383398324251175,0.0968361943960189,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390030860900879,0.1200462952256202,0.1138396933674812,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.900236964225769,0.1482910513877868,0.6673599481582642,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481471300125122,1.0,1.0,0.0,1.0,-1.3646175861358645,1.3646160364151,1.557521727590938e-06,1.0413599014282229,0.0,0.0,0.0,23.055395126342773,25.0,51.42741775512695,-0.0,198.4424285888672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882283091545105,0.1389953047037124,0.1250461190938949,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.892841100692749,0.1439176797866821,0.1363353580236435,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834443688392639,0.1394929587841034,0.0976337343454361,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843230128288269,0.1210875287652015,0.1148119941353797,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034180045127868,0.1487205326557159,0.6692615151405334,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491063624620437,1.0,1.0,0.0,1.0,-1.3718831539154053,1.3718816041946411,1.5725590856163765e-06,1.0472699403762815,0.0,0.0,0.0,23.033706665039062,25.0,51.4266242980957,-0.0,201.0041656494141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882283091545105,0.1389953047037124,0.1250461190938949,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.892841100692749,0.1439176797866821,0.1363353580236435,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834443688392639,0.1394929587841034,0.0976337343454361,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843230128288269,0.1210875287652015,0.1148119941353797,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034180045127868,0.1487205326557159,0.6692615151405334,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491063624620437,1.0,1.0,0.0,1.0,-1.3718831539154053,1.3718816041946411,1.5725590856163765e-06,1.0472699403762815,0.0,0.0,0.0,23.033706665039062,25.0,51.4266242980957,-0.0,201.0041656494141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874524235725403,0.140324980020523,0.1262294650077819,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8979816436767578,0.1452393680810928,0.1375730335712433,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882738351821899,0.1406645029783249,0.0984439998865127,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476287126541138,0.1221553608775138,0.1158093735575676,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067731499671936,0.1491470038890838,0.6711483597755432,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500765919685364,1.0,1.0,0.0,1.0,-1.379224419593811,1.379222750663757,1.587849396855745e-06,1.0532410144805908,0.0,0.0,0.0,23.01118278503418,25.0,51.42611312866211,-0.0,203.6158142089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874524235725403,0.140324980020523,0.1262294650077819,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8979816436767578,0.1452393680810928,0.1375730335712433,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882738351821899,0.1406645029783249,0.0984439998865127,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476287126541138,0.1221553608775138,0.1158093735575676,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067731499671936,0.1491470038890838,0.6711483597755432,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500765919685364,1.0,1.0,0.0,1.0,-1.379224419593811,1.379222750663757,1.587849396855745e-06,1.0532410144805908,0.0,0.0,0.0,23.01118278503418,25.0,51.42611312866211,-0.0,203.6158142089844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927707672119141,0.1416748315095901,0.1274308562278747,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.9032653570175172,0.1465847939252853,0.1388329714536667,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932479023933411,0.1418548077344894,0.0992672368884086,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852211058139801,0.1232497990131378,0.1168318465352058,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103389382362366,0.1495710462331771,0.673022985458374,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510583698749542,1.0,1.0,0.0,1.0,-1.3866450786590576,1.386643409729004,1.603402552063926e-06,1.059274673461914,0.0,0.0,0.0,22.98781013488769,25.0,51.425819396972656,-0.0,206.27960205078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927707672119141,0.1416748315095901,0.1274308562278747,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46197509765625,0.9032653570175172,0.1465847939252853,0.1388329714536667,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932479023933411,0.1418548077344894,0.0992672368884086,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852211058139801,0.1232497990131378,0.1168318465352058,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103389382362366,0.1495710462331771,0.673022985458374,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510583698749542,1.0,1.0,0.0,1.0,-1.3866450786590576,1.386643409729004,1.603402552063926e-06,1.059274673461914,0.0,0.0,0.0,22.98781013488769,25.0,51.425819396972656,-0.0,206.27960205078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982340693473816,0.1430440843105316,0.1286495774984359,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989624023437,0.9089012742042542,0.1479534804821014,0.1401146948337555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983649015426636,0.1430635154247284,0.1001031845808029,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569849133491516,0.1243698894977569,0.1178785040974617,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141032695770264,0.1499932706356048,0.6748883128166199,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252051830291748,1.0,1.0,0.0,1.0,-1.3941458463668823,1.3941441774368286,1.619222075532889e-06,1.0653700828552246,0.0,0.0,0.0,22.963586807250977,25.0,51.42563247680664,-0.0,208.99673461914065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982340693473816,0.1430440843105316,0.1286495774984359,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989624023437,0.9089012742042542,0.1479534804821014,0.1401146948337555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983649015426636,0.1430635154247284,0.1001031845808029,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569849133491516,0.1243698894977569,0.1178785040974617,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141032695770264,0.1499932706356048,0.6748883128166199,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252051830291748,1.0,1.0,0.0,1.0,-1.3941458463668823,1.3941441774368286,1.619222075532889e-06,1.0653700828552246,0.0,0.0,0.0,22.963586807250977,25.0,51.42563247680664,-0.0,208.99673461914065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010201096534728,0.1437362134456634,0.1292656362056732,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.9118898510932922,0.1486469656229019,0.1407641172409057,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009776711463928,0.1436750888824463,0.1005261614918708,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594474792480469,0.1249399036169052,0.1184112206101417,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160565733909608,0.1502038538455963,0.6758180260658264,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525532245635986,1.0,1.0,0.0,1.0,-1.3979283571243286,1.397926688194275,1.6272368839054252e-06,1.0684423446655271,0.0,0.0,0.0,22.95116424560547,25.0,51.42560958862305,-0.0,210.3763885498047,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038488268852234,0.1444330811500549,0.1298859119415283,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53594970703125,0.9149765372276306,0.1493462473154068,0.1414189934730529,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036306738853456,0.1442912817001342,0.1009523272514343,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619607090950012,0.125516191124916,0.1189498603343963,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180550575256348,0.1504141688346862,0.6767463684082031,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530576884746551,1.0,1.0,0.0,1.0,-1.4017317295074463,1.4017300605773926,1.6353208138752962e-06,1.0715303421020508,0.0,0.0,0.0,22.93853187561035,25.0,51.42559051513672,-0.0,211.7700653076172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098698496818542,0.1458407789468765,0.1311389654874801,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57293701171875,0.921401023864746,0.1507622450590133,0.1427450627088546,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092687368392944,0.1455374658107757,0.1018141880631446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671416640281677,0.1266874074935913,0.1200446859002113,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221811890602112,0.1508342623710632,0.6785997748374939,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540759444236755,1.0,1.0,0.0,1.0,-1.409401535987854,1.4093998670578003,1.6516992218384985e-06,1.0777534246444702,0.0,0.0,0.0,22.91265869140625,25.0,51.425575256347656,-0.0,214.6002655029297,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098698496818542,0.1458407789468765,0.1311389654874801,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57293701171875,0.921401023864746,0.1507622450590133,0.1427450627088546,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092687368392944,0.1455374658107757,0.1018141880631446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671416640281677,0.1266874074935913,0.1200446859002113,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221811890602112,0.1508342623710632,0.6785997748374939,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540759444236755,1.0,1.0,0.0,1.0,-1.409401535987854,1.4093998670578003,1.6516992218384985e-06,1.0777534246444702,0.0,0.0,0.0,22.91265869140625,25.0,51.425575256347656,-0.0,214.6002655029297,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163464307785034,0.1472678035497665,0.1324092447757721,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.9280967116355896,0.1522025913000106,0.1440939754247665,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153417944908142,0.1468029618263244,0.1026894003152847,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725359439849854,0.1278844177722931,0.1211638078093528,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926470160484314,0.1512540131807327,0.6804503798484802,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255107432603836,1.0,1.0,0.0,1.0,-1.417161464691162,1.4171597957611084,1.6683729882061016e-06,1.084043264389038,0.0,0.0,0.0,22.88600730895996,25.0,51.42566680908203,-0.0,217.49075317382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163464307785034,0.1472678035497665,0.1324092447757721,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60992431640625,0.9280967116355896,0.1522025913000106,0.1440939754247665,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153417944908142,0.1468029618263244,0.1026894003152847,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725359439849854,0.1278844177722931,0.1211638078093528,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926470160484314,0.1512540131807327,0.6804503798484802,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.255107432603836,1.0,1.0,0.0,1.0,-1.417161464691162,1.4171597957611084,1.6683729882061016e-06,1.084043264389038,0.0,0.0,0.0,22.88600730895996,25.0,51.42566680908203,-0.0,217.49075317382807,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231802821159364,0.1487132310867309,0.1336958855390548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6469116210937,0.9349918365478516,0.1536664515733719,0.1454648822546005,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217710494995116,0.1480871438980102,0.1035775020718574,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781497478485107,0.1291060149669647,0.1223060488700866,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309173226356506,0.1516750752925872,0.6823033094406128,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2561521828174591,1.0,1.0,0.0,1.0,-1.4250134229660034,1.4250116348266602,1.685349616309395e-06,1.0904006958007812,0.0,0.0,0.0,22.858287811279297,25.0,51.42575073242188,-0.0,220.4427795410156,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231802821159364,0.1487132310867309,0.1336958855390548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6469116210937,0.9349918365478516,0.1536664515733719,0.1454648822546005,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217710494995116,0.1480871438980102,0.1035775020718574,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781497478485107,0.1291060149669647,0.1223060488700866,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309173226356506,0.1516750752925872,0.6823033094406128,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2561521828174591,1.0,1.0,0.0,1.0,-1.4250134229660034,1.4250116348266602,1.685349616309395e-06,1.0904006958007812,0.0,0.0,0.0,22.858287811279297,25.0,51.42575073242188,-0.0,220.4427795410156,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303099513053894,0.1501777619123459,0.134999394416809,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68389892578125,0.9420480728149414,0.1551548540592193,0.1468586474657058,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928510844707489,0.1493909507989883,0.1044790521264076,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884012758731842,0.1303529292345047,0.1234720051288604,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355467557907104,0.1521006077528,0.6841725707054138,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572116255760193,1.0,1.0,0.0,1.0,-1.432977318763733,1.4329756498336792,1.7026758314386823e-06,1.0968409776687622,0.0,0.0,0.0,22.82841682434082,25.0,51.42605972290039,-0.0,223.462631225586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
