time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303099513053894,0.1501777619123459,0.134999394416809,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68389892578125,0.9420480728149414,0.1551548540592193,0.1468586474657058,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928510844707489,0.1493909507989883,0.1044790521264076,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884012758731842,0.1303529292345047,0.1234720051288604,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355467557907104,0.1521006077528,0.6841725707054138,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572116255760193,1.0,1.0,0.0,1.0,-1.432977318763733,1.4329756498336792,1.7026758314386823e-06,1.0968409776687622,0.0,0.0,0.0,22.82841682434082,25.0,51.42605972290039,-0.0,223.462631225586,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339573979377748,0.1509171426296234,0.1356574743986129,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.9456143975257874,0.1559082865715026,0.1475641429424286,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319730997085572,0.1500502526760101,0.1049349159002304,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870373368263245,0.1309857964515686,0.1240637972950935,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379245042800904,0.1523148864507675,0.6851141452789307,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577471137046814,1.0,1.0,0.0,1.0,-1.437002182006836,1.4370005130767822,1.711473373688932e-06,1.1000927686691284,0.0,0.0,0.0,22.8127670288086,25.0,51.42637634277344,-0.0,224.9990081787109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937643587589264,0.1516613662242889,0.1363198459148407,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.949193000793457,0.156668022274971,0.148275539278984,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354824423789978,0.150714635848999,0.1053942814469337,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901219964027405,0.1316250562667846,0.1246616095304489,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.940338373184204,0.152530089020729,0.686059832572937,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582866251468658,1.0,1.0,0.0,1.0,-1.4410556554794312,1.4410539865493774,1.7203615243488457e-06,1.1033655405044556,0.0,0.0,0.0,22.79678726196289,25.0,51.426753997802734,-0.0,226.5536193847656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450843334197998,0.1531635075807571,0.1376567929983139,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75787353515625,0.9563482999801636,0.1582055985927581,0.1497152894735336,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425992369651794,0.1520578861236572,0.1063230410218238,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964633345603943,0.132921814918518,0.1258743554353714,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452590346336364,0.1529630720615387,0.6879622340202332,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.259377509355545,1.0,1.0,0.0,1.0,-1.449243664741516,1.4492418766021729,1.7384005559506477e-06,1.1099700927734375,0.0,0.0,0.0,22.76407623291016,25.0,51.42750549316406,-0.0,229.7169189453125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450843334197998,0.1531635075807571,0.1376567929983139,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75787353515625,0.9563482999801636,0.1582055985927581,0.1497152894735336,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425992369651794,0.1520578861236572,0.1063230410218238,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964633345603943,0.132921814918518,0.1258743554353714,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452590346336364,0.1529630720615387,0.6879622340202332,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.259377509355545,1.0,1.0,0.0,1.0,-1.449243664741516,1.4492418766021729,1.7384005559506477e-06,1.1099700927734375,0.0,0.0,0.0,22.76407623291016,25.0,51.42750549316406,-0.0,229.7169189453125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525511860847472,0.1546839773654937,0.1390101015567779,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.963450014591217,0.1597677171230316,0.1511780470609665,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949787735939026,0.1534208059310913,0.1072653979063034,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903028964996338,0.1342431157827377,0.1271101832389831,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502840042114258,0.1533994972705841,0.6898794174194336,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604846358299255,1.0,1.0,0.0,1.0,-1.4575406312942505,1.4575388431549072,1.75679633684922e-06,1.1166536808013916,0.0,0.0,0.0,22.730621337890625,43.0,51.42824935913086,-0.0,232.9546356201172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525511860847472,0.1546839773654937,0.1390101015567779,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948608398437,0.963450014591217,0.1597677171230316,0.1511780470609665,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949787735939026,0.1534208059310913,0.1072653979063034,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903028964996338,0.1342431157827377,0.1271101832389831,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502840042114258,0.1533994972705841,0.6898794174194336,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604846358299255,1.0,1.0,0.0,1.0,-1.4575406312942505,1.4575388431549072,1.75679633684922e-06,1.1166536808013916,0.0,0.0,0.0,22.730621337890625,43.0,51.42824935913086,-0.0,232.9546356201172,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938112258911,0.1565530002117157,0.1407240033149719,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8317565917969,0.8941961526870728,0.1616979390382766,0.1530327498912811,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817395567893982,0.1551423519849777,0.108492262661457,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441337943077087,0.1359346657991409,0.1287390738725662,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803553581237793,0.1541889905929565,0.6935754418373108,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683911025524139,1.0,1.0,0.0,1.0,-1.4696862697601318,1.4696844816207886,1.7838693793237326e-06,1.1263558864593506,0.0,0.0,0.0,27.181276321411133,61.0,51.42371368408203,-0.0,249.0099029541016,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938112258911,0.1565530002117157,0.1407240033149719,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8317565917969,0.8941961526870728,0.1616979390382766,0.1530327498912811,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817395567893982,0.1551423519849777,0.108492262661457,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441337943077087,0.1359346657991409,0.1287390738725662,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803553581237793,0.1541889905929565,0.6935754418373108,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683911025524139,1.0,1.0,0.0,1.0,-1.4696862697601318,1.4696844816207886,1.7838693793237326e-06,1.1263558864593506,0.0,0.0,0.0,27.181276321411133,61.0,51.42371368408203,-0.0,249.0099029541016,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212243914604187,0.1589060723781585,0.1430284827947616,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8688049316406,0.8295153975486755,0.1641742587089538,0.1555586457252502,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818799614906311,0.1573853343725204,0.1102002039551734,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838583588600159,0.1381814330816269,0.131046637892723,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161212205886841,0.1555278301239013,0.7004522681236267,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281095415353775,1.0,1.0,0.0,1.0,-1.4885584115982056,1.4885566234588623,1.8264603340867325e-06,1.1414196491241455,0.0,0.0,0.0,35.202762603759766,49.0,51.535301208496094,-0.0,277.271728515625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212243914604187,0.1589060723781585,0.1430284827947616,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8688049316406,0.8295153975486755,0.1641742587089538,0.1555586457252502,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818799614906311,0.1573853343725204,0.1102002039551734,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838583588600159,0.1381814330816269,0.131046637892723,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161212205886841,0.1555278301239013,0.7004522681236267,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281095415353775,1.0,1.0,0.0,1.0,-1.4885584115982056,1.4885566234588623,1.8264603340867325e-06,1.1414196491241455,0.0,0.0,0.0,35.202762603759766,49.0,51.535301208496094,-0.0,277.271728515625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811489462852478,0.1602072119712829,0.1442313939332962,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.887451171875,0.8199399709701538,0.1655633449554443,0.1569002717733383,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089247941970825,0.158647209405899,0.1111049056053161,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741837501525879,0.1394596844911575,0.1322829276323318,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053634762763977,0.1563509255647659,0.7042761445045471,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843748927116394,1.0,1.0,0.0,1.0,-1.4987742900848389,1.498772382736206,1.8498075178285944e-06,1.1495919227600098,0.0,0.0,0.0,37.29682159423828,49.0,51.62807083129883,-0.0,287.1264343261719,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113693594932556,0.1615847051143646,0.1454469561576843,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9060974121094,0.8198994994163513,0.1670423448085785,0.1582695692777633,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087653517723083,0.1599932760000229,0.1120256632566452,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.774362325668335,0.1408303827047348,0.1335493773221969,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044730424880981,0.1572654992341995,0.7082390189170837,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862600088119507,1.0,1.0,0.0,1.0,-1.5092602968215942,1.5092583894729614,1.8739557390290429e-06,1.1579644680023191,0.0,0.0,0.0,37.88044738769531,37.0,51.68619155883789,-0.0,293.3513488769531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301035761833191,0.1645466983318328,0.1479546874761581,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94342041015625,0.8388530015945435,0.1702433079481125,0.1611243486404419,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275538086891174,0.162912830710411,0.1139417812228202,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944972515106201,0.1438214778900146,0.13620525598526,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222226500511169,0.1593406647443771,0.7167330980300903,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182327270508,1.0,1.0,0.0,1.0,-1.531383395195007,1.531381368637085,1.9255517145211343e-06,1.1756125688552856,0.0,0.0,0.0,35.978271484375,25.0,51.77459716796875,-0.0,298.5729064941406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301035761833191,0.1645466983318328,0.1479546874761581,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94342041015625,0.8388530015945435,0.1702433079481125,0.1611243486404419,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275538086891174,0.162912830710411,0.1139417812228202,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944972515106201,0.1438214778900146,0.13620525598526,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222226500511169,0.1593406647443771,0.7167330980300903,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182327270508,1.0,1.0,0.0,1.0,-1.531383395195007,1.531381368637085,1.9255517145211343e-06,1.1756125688552856,0.0,0.0,0.0,35.978271484375,25.0,51.77459716796875,-0.0,298.5729064941406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209330558777,0.1677568256855011,0.1505734175443649,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808044433594,0.8905834555625916,0.1737363040447235,0.1641384661197662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771736025810242,0.1661054491996765,0.1159620732069015,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842805802822113,0.1471123844385147,0.139028400182724,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696541786193848,0.1617091298103332,0.7259936332702637,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202681064605,1.0,1.0,0.0,1.0,-1.555077314376831,1.5550752878189087,1.9817905467789387e-06,1.1944899559020996,0.0,0.0,0.0,30.945255279541016,25.0,51.83939743041992,-0.0,296.3619384765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801209330558777,0.1677568256855011,0.1505734175443649,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808044433594,0.8905834555625916,0.1737363040447235,0.1641384661197662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771736025810242,0.1661054491996765,0.1159620732069015,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842805802822113,0.1471123844385147,0.139028400182724,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696541786193848,0.1617091298103332,0.7259936332702637,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202681064605,1.0,1.0,0.0,1.0,-1.555077314376831,1.5550752878189087,1.9817905467789387e-06,1.1944899559020996,0.0,0.0,0.0,30.945255279541016,25.0,51.83939743041992,-0.0,296.3619384765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950419306755066,0.1711805462837219,0.1534277498722076,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.9625837206840516,0.1774873584508896,0.1674417704343795,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470149278640748,0.1695373356342315,0.1181830540299415,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905242681503296,0.1506676971912384,0.1421472728252411,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362872838974,0.164333626627922,0.7366215586662292,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827458679676056,1.0,1.0,0.0,1.0,-1.581638216972351,1.5816360712051392,2.0460249743337044e-06,1.2156087160110474,0.0,0.0,0.0,26.91876792907715,28.0,51.89142990112305,-0.0,298.1055908203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950419306755066,0.1711805462837219,0.1534277498722076,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.9625837206840516,0.1774873584508896,0.1674417704343795,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470149278640748,0.1695373356342315,0.1181830540299415,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905242681503296,0.1506676971912384,0.1421472728252411,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362872838974,0.164333626627922,0.7366215586662292,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827458679676056,1.0,1.0,0.0,1.0,-1.581638216972351,1.5816360712051392,2.0460249743337044e-06,1.2156087160110474,0.0,0.0,0.0,26.91876792907715,28.0,51.89142990112305,-0.0,298.1055908203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839595556259156,0.1747611761093139,0.156551644206047,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0558776855469,0.9775432348251344,0.1817933320999145,0.1612428426742553,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813079237937928,0.1731549501419067,0.1206333637237548,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437812566757202,0.1544336825609207,0.1456004232168197,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971053659915924,0.1671593934297561,0.7487927079200745,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840213179588318,1.0,1.0,0.0,1.0,-1.5998129844665527,1.5998109579086304,2.090903308271664e-06,1.2302073240280151,0.0,0.0,0.0,25.75441551208496,48.0,52.04001235961914,-0.0,303.6089782714844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839595556259156,0.1747611761093139,0.156551644206047,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0558776855469,0.9775432348251344,0.1817933320999145,0.1612428426742553,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813079237937928,0.1731549501419067,0.1206333637237548,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437812566757202,0.1544336825609207,0.1456004232168197,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971053659915924,0.1671593934297561,0.7487927079200745,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840213179588318,1.0,1.0,0.0,1.0,-1.5998129844665527,1.5998109579086304,2.090903308271664e-06,1.2302073240280151,0.0,0.0,0.0,25.75441551208496,48.0,52.04001235961914,-0.0,303.6089782714844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831370115280152,0.1766209453344345,0.1582003235816955,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.073974609375,0.9828972220420836,0.1844079494476318,0.1664517521858215,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805363416671752,0.175044760107994,0.1219338476657867,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434774518013,0.15640689432621,0.1474376916885376,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696025848388672,0.1686623990535736,0.7553960680961609,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.288015067577362,1.0,1.0,0.0,1.0,-1.6195601224899292,1.6195579767227173,2.1397904674813617e-06,1.2455723285675049,0.0,0.0,0.0,26.36784172058105,48.0,51.64271926879883,-0.0,314.9593505859375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701716303825378,0.1785244941711425,0.159925639629364,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926818847656,0.9831257462501526,0.1864184141159057,0.1758540272712707,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673797488212584,0.1769865304231643,0.1232995763421058,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.92863792181015,0.1584384888410568,0.1493693590164184,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547730088233948,0.1702211499214172,0.7624455094337463,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.293995589017868,1.0,1.0,0.0,1.0,-1.648489236831665,1.6484870910644531,2.213340621892712e-06,1.268620491027832,0.0,0.0,0.0,27.93027305603028,68.0,51.895755767822266,-0.0,333.2293701171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717494010925293,0.1823621690273285,0.1636699736118316,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307373046875,0.8845505714416504,0.1904387921094894,0.1799159795045852,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693922162055969,0.1809266656637191,0.1262771785259246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396013975143433,0.162576824426651,0.1535836607217788,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575434684753418,0.1733941882848739,0.7781344652175903,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091636300086975,1.0,1.0,0.0,1.0,-1.6821942329406738,1.6821919679641724,2.300797177667846e-06,1.2953006029129028,0.0,0.0,0.0,37.1005859375,88.0,52.16156768798828,-0.0,377.73248291015625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717494010925293,0.1823621690273285,0.1636699736118316,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307373046875,0.8845505714416504,0.1904387921094894,0.1799159795045852,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693922162055969,0.1809266656637191,0.1262771785259246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396013975143433,0.162576824426651,0.1535836607217788,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575434684753418,0.1733941882848739,0.7781344652175903,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091636300086975,1.0,1.0,0.0,1.0,-1.6821942329406738,1.6821919679641724,2.300797177667846e-06,1.2953006029129028,0.0,0.0,0.0,37.1005859375,88.0,52.16156768798828,-0.0,377.73248291015625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023933410645,0.1862933188676834,0.16761314868927,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683959960937,0.8217732310295105,0.1947633475065231,0.1843963116407394,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084811568260193,0.18499356508255,0.1294330507516861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804441452026367,0.1668654978275299,0.1580620855093002,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962548136711121,0.1766974031925201,0.7949791550636292,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279989361763,1.0,1.0,0.0,1.0,-1.7216970920562744,1.7216947078704834,2.4059177121671382e-06,1.3265117406845093,0.0,0.0,0.0,49.64918899536133,76.0,52.19416427612305,-0.0,436.602294921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023933410645,0.1862933188676834,0.16761314868927,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683959960937,0.8217732310295105,0.1947633475065231,0.1843963116407394,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084811568260193,0.18499356508255,0.1294330507516861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804441452026367,0.1668654978275299,0.1580620855093002,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962548136711121,0.1766974031925201,0.7949791550636292,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279989361763,1.0,1.0,0.0,1.0,-1.7216970920562744,1.7216947078704834,2.4059177121671382e-06,1.3265117406845093,0.0,0.0,0.0,49.64918899536133,76.0,52.19416427612305,-0.0,436.602294921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903338432312011,0.1713830679655075,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2061767578125,0.8085646629333496,0.1993149518966674,0.1888251453638076,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944850921630859,0.1891947090625763,0.1324737519025802,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680720090866089,0.1713067442178726,0.1624036580324173,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815806865692139,0.1801361739635467,0.8110964894294739,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378073275089264,1.0,1.0,0.0,1.0,-1.7597583532333374,1.7597558498382568,2.509939577066689e-06,1.356580376625061,0.0,0.0,0.0,55.23224639892578,64.0,52.22576904296875,-0.0,476.2986145019531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903338432312011,0.1713830679655075,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2061767578125,0.8085646629333496,0.1993149518966674,0.1888251453638076,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944850921630859,0.1891947090625763,0.1324737519025802,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680720090866089,0.1713067442178726,0.1624036580324173,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815806865692139,0.1801361739635467,0.8110964894294739,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378073275089264,1.0,1.0,0.0,1.0,-1.7597583532333374,1.7597558498382568,2.509939577066689e-06,1.356580376625061,0.0,0.0,0.0,55.23224639892578,64.0,52.22576904296875,-0.0,476.2986145019531,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065784573554993,0.1945404559373855,0.1750719994306564,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24383544921875,0.8189716339111328,0.2040966749191284,0.1932382583618164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051554560661316,0.1935771405696869,0.1354629546403885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792220115661621,0.1759422123432159,0.1666884422302246,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912418246269226,0.1837541311979293,0.8268755078315735,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420372903347015,1.0,1.0,0.0,1.0,-1.7971665859222412,1.797163963317871,2.614705636005965e-06,1.3860677480697632,0.0,0.0,0.0,54.95762252807617,52.0,52.1866340637207,-0.0,499.2436218261719,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065784573554993,0.1945404559373855,0.1750719994306564,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24383544921875,0.8189716339111328,0.2040966749191284,0.1932382583618164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051554560661316,0.1935771405696869,0.1354629546403885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792220115661621,0.1759422123432159,0.1666884422302246,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912418246269226,0.1837541311979293,0.8268755078315735,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420372903347015,1.0,1.0,0.0,1.0,-1.7971665859222412,1.797163963317871,2.614705636005965e-06,1.3860677480697632,0.0,0.0,0.0,54.95762252807617,52.0,52.1866340637207,-0.0,499.2436218261719,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181460499763489,0.1967101842164993,0.1769158542156219,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626647949219,0.8304822444915771,0.2065719366073608,0.1954623758792877,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169416189193726,0.1958407163619995,0.1369610726833343,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916345000267029,0.1783371865749359,0.1688401997089386,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029665946960449,0.1856358796358108,0.8347872495651245,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426554203033447,1.0,1.0,0.0,1.0,-1.8159337043762207,1.815930962562561,2.668212573553319e-06,1.4008431434631348,0.0,0.0,0.0,53.24723815917969,52.0,52.16346740722656,-0.0,506.20361328125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337801694869995,0.1989245414733886,0.178768441081047,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2814636230469,0.8467641472816467,0.2091024518013,0.1977060735225677,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327075839042664,0.1981532722711563,0.1384689211845398,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088805675506592,0.1807845681905746,0.171008288860321,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818882405757904,0.1875678151845932,0.8427658677101135,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425293564796448,1.0,1.0,0.0,1.0,-1.8348463773727417,1.834843635559082,2.722772251217976e-06,1.4157212972640991,0.0,0.0,0.0,50.71446990966797,40.0,52.14098358154297,-0.0,510.8013610839844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862451910972595,0.203484296798706,0.1825181096792221,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31903076171875,0.9019153714179992,0.2143247872591018,0.2022691965103149,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853266835212708,0.2029237151145935,0.1415288299322128,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859401285648346,0.18583545088768,0.1754143685102462,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685399293899536,0.1915806531906128,0.859024167060852,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406293094158172,1.0,1.0,0.0,1.0,-1.8733150959014893,1.8733123540878296,2.83571466752619e-06,1.4459490776062012,0.0,0.0,0.0,43.721099853515625,28.0,52.10190963745117,-0.0,514.4724731445312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862451910972595,0.203484296798706,0.1825181096792221,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31903076171875,0.9019153714179992,0.2143247872591018,0.2022691965103149,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853266835212708,0.2029237151145935,0.1415288299322128,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859401285648346,0.18583545088768,0.1754143685102462,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685399293899536,0.1915806531906128,0.859024167060852,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406293094158172,1.0,1.0,0.0,1.0,-1.8733150959014893,1.8733123540878296,2.83571466752619e-06,1.4459490776062012,0.0,0.0,0.0,43.721099853515625,28.0,52.10190963745117,-0.0,514.4724731445312,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
