time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844993352890016,0.2081978768110275,0.1863949298858642,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3570861816406,0.9900181889533995,0.2198219150304794,0.2003096044063568,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727282524108,0.2078688740730285,0.1447017788887024,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95754736661911,0.191076174378395,0.1799875944852829,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660804271697998,0.1957732141017913,0.8760315775871277,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369300365447998,1.0,1.0,0.0,1.0,-1.9037576913833616,1.9037548303604128,2.9279262889758684e-06,1.4705286026000977,0.0,0.0,0.0,35.9191780090332,48.0,52.50453567504883,-0.0,510.4742126464844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844993352890016,0.2081978768110275,0.1863949298858642,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3570861816406,0.9900181889533995,0.2198219150304794,0.2003096044063568,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727282524108,0.2078688740730285,0.1447017788887024,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95754736661911,0.191076174378395,0.1799875944852829,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660804271697998,0.1957732141017913,0.8760315775871277,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369300365447998,1.0,1.0,0.0,1.0,-1.9037576913833616,1.9037548303604128,2.9279262889758684e-06,1.4705286026000977,0.0,0.0,0.0,35.9191780090332,48.0,52.50453567504883,-0.0,510.4742126464844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100217819214,0.2130290567874908,0.1906939595937729,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.9794087409973145,0.227561205625534,0.1939765810966491,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889272451400756,0.212961196899414,0.148221418261528,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647926092147828,0.1964823603630066,0.1850461512804031,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971117913722992,0.2001295983791351,0.8953183889389038,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425868153572082,1.0,1.0,0.0,1.0,-1.9312015771865845,1.9311985969543457,3.010671207448468e-06,1.4914082288742063,0.0,0.0,0.0,36.71603012084961,68.0,51.78905487060547,-0.0,533.0555419921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100217819214,0.2130290567874908,0.1906939595937729,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.9794087409973145,0.227561205625534,0.1939765810966491,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889272451400756,0.212961196899414,0.148221418261528,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647926092147828,0.1964823603630066,0.1850461512804031,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971117913722992,0.2001295983791351,0.8953183889389038,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425868153572082,1.0,1.0,0.0,1.0,-1.9312015771865845,1.9311985969543457,3.010671207448468e-06,1.4914082288742063,0.0,0.0,0.0,36.71603012084961,68.0,51.78905487060547,-0.0,533.0555419921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801258444786072,0.2180221974849701,0.1951807737350464,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4306335449219,0.9945651292800904,0.2341325134038925,0.2167915105819702,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326771736145,0.2182519137859344,0.1519121527671814,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557192921638488,0.2021092176437378,0.1903572529554367,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604973196983336,0.2047062516212463,0.9158161282539368,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563902676105499,1.0,1.0,0.0,1.0,-2.004589557647705,2.0045864582061768,3.2399470910604578e-06,1.548310160636902,0.0,0.0,0.0,39.94364547729492,88.0,51.69364547729492,-0.0,595.9390869140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801258444786072,0.2180221974849701,0.1951807737350464,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4306335449219,0.9945651292800904,0.2341325134038925,0.2167915105819702,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326771736145,0.2182519137859344,0.1519121527671814,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557192921638488,0.2021092176437378,0.1903572529554367,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604973196983336,0.2047062516212463,0.9158161282539368,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563902676105499,1.0,1.0,0.0,1.0,-2.004589557647705,2.0045864582061768,3.2399470910604578e-06,1.548310160636902,0.0,0.0,0.0,39.94364547729492,88.0,51.69364547729492,-0.0,595.9390869140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938531756401062,0.220527783036232,0.1975881159305572,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4502258300781,0.9628403186798096,0.2364131808280944,0.2231365889310836,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390347003936768,0.220919668674469,0.1538943201303482,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120530486106871,0.2049530297517776,0.1932056844234466,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159812927246094,0.2070149630308151,0.9269508123397828,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651556670665741,1.0,1.0,0.0,1.0,-2.034248352050781,2.034245014190674,3.3361427540512523e-06,1.5718899965286257,0.0,0.0,0.0,44.900001525878906,88.0,52.34318161010742,-0.0,635.8626098632812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941776156425476,0.2230355143547058,0.2000448703765869,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4691467285156,0.9163560271263124,0.2388889193534851,0.2256186306476593,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948301076889038,0.2235986739397049,0.1559212356805801,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726382851600647,0.2078130096197128,0.1961194574832916,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751813769340515,0.2093317061662674,0.9383574724197388,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745648562908172,1.0,1.0,0.0,1.0,-2.059811353683472,2.0598080158233643,3.419698259676806e-06,1.5918360948562622,0.0,0.0,0.0,51.2938117980957,108.0,52.32651901245117,-0.0,678.6058349609375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351580500602722,0.2280907779932022,0.2050673961639404,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068054199219,0.8533949851989746,0.2443095743656158,0.2311229854822158,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361082673072815,0.2290220558643341,0.1600780934095382,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180849552154541,0.2136121839284896,0.2020998299121856,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189265131950378,0.2140275985002517,0.9618098735809326,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950118124485016,1.0,1.0,0.0,1.0,-2.112793445587158,2.112789869308472,3.596394662963576e-06,1.6331398487091064,0.0,0.0,0.0,66.29234313964844,96.0,52.22427368164063,-0.0,776.73876953125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351580500602722,0.2280907779932022,0.2050673961639404,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5068054199219,0.8533949851989746,0.2443095743656158,0.2311229854822158,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361082673072815,0.2290220558643341,0.1600780934095382,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180849552154541,0.2136121839284896,0.2020998299121856,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189265131950378,0.2140275985002517,0.9618098735809326,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950118124485016,1.0,1.0,0.0,1.0,-2.112793445587158,2.112789869308472,3.596394662963576e-06,1.6331398487091064,0.0,0.0,0.0,66.29234313964844,96.0,52.22427368164063,-0.0,776.73876953125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253496885299683,0.2332279980182647,0.2098197489976883,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54449462890625,0.843329131603241,0.2501393854618072,0.2367166131734848,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266853094100952,0.234552264213562,0.1640446186065673,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809468686580658,0.2195314019918441,0.2078368514776229,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089627623558044,0.2188271135091781,0.9840286374092102,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061102271080017,1.0,1.0,0.0,1.0,-2.163562536239624,2.163558959960937,3.770245712075848e-06,1.672728180885315,0.0,0.0,0.0,72.45214080810547,84.0,52.1905517578125,-0.0,844.9661254882812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253496885299683,0.2332279980182647,0.2098197489976883,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54449462890625,0.843329131603241,0.2501393854618072,0.2367166131734848,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266853094100952,0.234552264213562,0.1640446186065673,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809468686580658,0.2195314019918441,0.2078368514776229,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089627623558044,0.2188271135091781,0.9840286374092102,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061102271080017,1.0,1.0,0.0,1.0,-2.163562536239624,2.163558959960937,3.770245712075848e-06,1.672728180885315,0.0,0.0,0.0,72.45214080810547,84.0,52.1905517578125,-0.0,844.9661254882812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376205563545227,0.2385130822658538,0.2144378423690796,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820617675781,0.8567835688591003,0.256277859210968,0.2423501014709472,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394033312797546,0.2402449995279312,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230687379837036,0.225621148943901,0.2134553492069244,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213109374046326,0.2237846404314041,1.0056266784667969,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411849170923233,1.0,1.0,0.0,1.0,-2.213217496871948,2.2132134437561035,3.944422587665031e-06,1.7113715410232544,0.0,0.0,0.0,71.81658935546875,72.0,52.10829925537109,-0.0,889.4757080078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376205563545227,0.2385130822658538,0.2144378423690796,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5820617675781,0.8567835688591003,0.256277859210968,0.2423501014709472,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394033312797546,0.2402449995279312,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230687379837036,0.225621148943901,0.2134553492069244,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213109374046326,0.2237846404314041,1.0056266784667969,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.411849170923233,1.0,1.0,0.0,1.0,-2.213217496871948,2.2132134437561035,3.944422587665031e-06,1.7113715410232544,0.0,0.0,0.0,71.81658935546875,72.0,52.10829925537109,-0.0,889.4757080078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682528138160706,0.2439572513103485,0.2190323621034622,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6195983886719,0.8899688124656677,0.2626689672470093,0.2480590492486953,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820011138916,0.2461136430501938,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536219596862793,0.2318960279226303,0.2190722525119781,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504161238670349,0.228917583823204,1.027172327041626,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142364263534546,1.0,1.0,0.0,1.0,-2.2628633975982666,2.2628591060638428,4.122691734664841e-06,1.7499617338180542,0.0,0.0,0.0,66.83778381347656,60.0,52.03693771362305,-0.0,919.0022583007812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682528138160706,0.2439572513103485,0.2190323621034622,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6195983886719,0.8899688124656677,0.2626689672470093,0.2480590492486953,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820011138916,0.2461136430501938,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536219596862793,0.2318960279226303,0.2190722525119781,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504161238670349,0.228917583823204,1.027172327041626,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142364263534546,1.0,1.0,0.0,1.0,-2.2628633975982666,2.2628591060638428,4.122691734664841e-06,1.7499617338180542,0.0,0.0,0.0,66.83778381347656,60.0,52.03693771362305,-0.0,919.0022583007812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928846120834351,0.2467381656169891,0.2213386744260788,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6383056640625,0.9167198538780212,0.265948623418808,0.2509489953517914,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.895683765411377,0.2491142600774765,0.1737283319234848,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780102133750916,0.2351038008928299,0.2219004929065704,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.873874306678772,0.2315512895584106,1.038025140762329,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146187603473663,1.0,1.0,0.0,1.0,-2.287874698638916,2.287870407104492,4.214061846141704e-06,1.76938796043396,0.0,0.0,0.0,63.19894409179688,60.0,52.00721740722656,-0.0,929.8751831054688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284562468528748,0.2495569884777069,0.2236571311950683,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65704345703125,0.9551787376403807,0.2692803144454956,0.2538658082485199,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320416450500488,0.2521583139896393,0.175686314702034,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118663668632508,0.2383579313755035,0.224749207496643,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064565896987916,0.2342295050621032,1.0489667654037476,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146364331245422,1.0,1.0,0.0,1.0,-2.313080310821533,2.3130760192871094,4.307196832087357e-06,1.788955807685852,0.0,0.0,0.0,58.98801040649414,48.0,51.98136138916016,-0.0,938.8729248046876,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996650457382202,0.2552489638328552,0.2284623086452484,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6954040527344,0.9962619543075562,0.2766523361206054,0.2401992827653885,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583358585834503,0.1785753518342971,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856904745101928,0.2449479550123214,0.2306488752365112,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834794998169,0.2396628409624099,1.0717865228652954,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128422737121582,1.0,1.0,0.0,1.0,-2.340394735336304,2.34039044380188,4.41041720478097e-06,1.810758709907532,0.0,0.0,0.0,52.31938552856445,68.0,52.41749572753906,-0.0,940.3942260742188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996650457382202,0.2552489638328552,0.2284623086452484,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6954040527344,0.9962619543075562,0.2766523361206054,0.2401992827653885,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583358585834503,0.1785753518342971,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856904745101928,0.2449479550123214,0.2306488752365112,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834794998169,0.2396628409624099,1.0717865228652954,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128422737121582,1.0,1.0,0.0,1.0,-2.340394735336304,2.34039044380188,4.41041720478097e-06,1.810758709907532,0.0,0.0,0.0,52.31938552856445,68.0,52.41749572753906,-0.0,940.3942260742188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616535723209381,0.2286992669105529,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7313842773437,0.9963901042938232,0.2860676050186157,0.2408184260129928,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2655699849128723,0.1778676658868789,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923453330993652,0.2517091035842895,0.2369633764028549,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857543110847472,0.2452785521745681,1.0965981483459473,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453758239746,1.0,1.0,0.0,1.0,-2.37795352935791,2.3779489994049072,4.5516180762206204e-06,1.8392034769058228,0.0,0.0,0.0,53.53017425537109,88.0,51.41115188598633,-0.0,984.5079345703124,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616535723209381,0.2286992669105529,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7313842773437,0.9963901042938232,0.2860676050186157,0.2408184260129928,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963901042938232,0.2655699849128723,0.1778676658868789,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923453330993652,0.2517091035842895,0.2369633764028549,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857543110847472,0.2452785521745681,1.0965981483459473,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453758239746,1.0,1.0,0.0,1.0,-2.37795352935791,2.3779489994049072,4.5516180762206204e-06,1.8392034769058228,0.0,0.0,0.0,53.53017425537109,88.0,51.41115188598633,-0.0,984.5079345703124,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984772205352784,0.2663643062114715,0.2373167127370834,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.9979012608528136,0.2927145659923553,0.2493033558130264,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979012608528136,0.2708566188812256,0.1841346025466919,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902974963188172,0.2569194436073303,0.2418724298477172,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827357530593872,0.2496390491724014,1.116081476211548,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306213557720184,1.0,1.0,0.0,1.0,-2.435295820236206,2.435291051864624,4.773011823999696e-06,1.8833435773849487,0.9613974094390868,0.9613974094390868,0.0,56.2798957824707,88.0,51.388179779052734,-0.0,1058.1407470703125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,4.066691309949178e-21,2.033345654974589e-21,2.033345654974589e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367858886719,0.9968464374542236,0.2674587368965149,0.2396963834762573,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2356872558594,0.9985791444778442,0.2945668399333954,0.2542399168014526,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.23565673828125,0.99866783618927,0.2722359299659729,0.1878509819507599,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.9876495599746704,0.2584845721721649,0.2435335516929626,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492370605469,0.9796034097671508,0.2509247064590454,1.122694730758667,290.1806030273437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7539978027344,1.0,0.4350059330463409,1.0,1.0,0.0,1.0,-2.458510160446167,2.458505153656006,4.864309175900416e-06,1.9012768268585205,0.9590068459510804,0.9590068459510804,0.0,57.60799026489258,108.0,6242.75830078125,-0.0,1089.7696533203125,1.0,283.1996765136719,290.5229187011719,290.5113220214844,291.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,1715.4754638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7638945579528809,0.7639084458351135,1.158800913003688e-07,4.087368965148926,4.087357997894287,1.1024446394003462e-05,0.0,0.0,-0.0,4297.64306640625,0.0,16.579242706298828,1845.5838623046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704467773437,0.8700622916221619,0.2562618553638458,0.2344067394733429,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677001953125,0.9034343361854552,0.2876936495304107,0.2756150066852569,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2697448730469,0.8782156705856323,0.2644999623298645,0.1874213516712188,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709045410156,0.8654918670654297,0.2538371682167053,0.2429845631122589,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.8561363220214844,0.2451594769954681,1.1152660846710205,287.2627868652344,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2231750488281,1.0,0.4510910511016845,1.0,1.0,0.0,1.0,-2.467876434326172,2.4678714275360107,4.90478578285547e-06,1.9102778434753416,0.908756136894226,0.908756136894226,0.0,77.61872100830078,128.0,15298.609375,-0.0,1184.5330810546875,1.0,283.1707763671875,286.5994873046875,292.5080261230469,293.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,3366.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0688585862517356,1.0,0.0,0.0,1.1326227188110352,1.1326251029968262,8.57070858728548e-08,4.265815258026123,4.265805244445801,9.786859664018266e-06,0.0,0.0,-0.0,4506.390625,0.0,45.5858268737793,1895.4222412109373,0.0,0.0,0.2909632921218872,1.0,0.0,3.0,1.0,0.0
12387240,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704467773437,0.8700622916221619,0.2562618553638458,0.2344067394733429,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677001953125,0.9034343361854552,0.2876936495304107,0.2756150066852569,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2697448730469,0.8782156705856323,0.2644999623298645,0.1874213516712188,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709045410156,0.8654918670654297,0.2538371682167053,0.2429845631122589,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.8561363220214844,0.2451594769954681,1.1152660846710205,287.2627868652344,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2231750488281,1.0,0.4510910511016845,1.0,1.0,0.0,1.0,-2.467876434326172,2.4678714275360107,4.90478578285547e-06,1.9102778434753416,0.908756136894226,0.908756136894226,0.0,77.61872100830078,128.0,15298.609375,-0.0,1184.5330810546875,1.0,283.1707763671875,286.5994873046875,292.5080261230469,293.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,3366.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0688585862517356,1.0,0.0,0.0,1.1326227188110352,1.1326251029968262,8.57070858728548e-08,4.265815258026123,4.265805244445801,9.786859664018266e-06,0.0,0.0,-0.0,4506.390625,0.0,45.5858268737793,1895.4222412109373,0.0,0.0,0.2909632921218872,1.0,0.0,3.0,1.0,0.0
12387300,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8185542821884155,0.2507504820823669,0.2295594662427902,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124755859375,0.8494542241096497,0.2835934460163116,0.272026002407074,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8273526430130005,0.2603787183761596,0.1847706139087677,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.8174068331718445,0.2508796751499176,0.2406646311283111,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8079164028167725,0.2414520978927612,1.1011922359466553,286.9087829589844,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126281738281,286.8785095214844,1.0,0.4570255875587463,1.0,1.0,0.0,1.0,-2.434856414794922,2.43485164642334,4.7744015319040045e-06,1.8846482038497925,0.891669750213623,0.891669750213623,0.0,91.57259368896484,128.0,17136.533203125,-0.0,1204.0140380859375,1.0,283.1610717773437,286.2611694335937,293.3841247558594,294.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,5142.2626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2329496443271637,1.0,0.0,0.0,1.373665452003479,1.373668909072876,1.2591313236498536e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.54541015625,0.0,81.84656524658203,1895.4366455078125,0.0,0.0,0.34779754281044,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559753417969,0.7830525636672974,0.2464632242918014,0.2256698906421661,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542358398437,0.816615641117096,0.2803516983985901,0.2690941989421844,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.793692409992218,0.2570641338825226,0.1825699806213379,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7841753959655762,0.2484295666217804,0.2386392056941986,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.7736759781837463,0.2381725460290908,1.0880399942398071,286.6515197753906,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36236572265625,286.6290283203125,1.0,0.4625254273414612,1.0,1.0,0.0,1.0,-2.405773878097534,2.4057693481445312,4.660916147258831e-06,1.861993789672852,0.8731235861778259,0.8731235861778259,0.0,104.0811004638672,116.0,18359.076171875,-0.0,1221.52294921875,1.0,283.1553039550781,286.0212707519531,293.67877197265625,294.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,7037.47119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049145579338074,1.0,0.0,0.0,1.571475386619568,1.5714799165725708,1.6478171005474e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.85693359375,0.0,123.53128814697266,1895.4371337890625,0.0,284.39581298828125,0.3937010467052459,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7567234039306641,0.2410308271646499,0.2203112989664077,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7913351655006409,0.2762633562088012,0.2649315893650055,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682356834411621,0.2527565956115722,0.1793564110994339,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7604799270629883,0.2452543079853058,0.2355297952890396,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.748898446559906,0.2332707047462463,1.065624713897705,286.3513488769531,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.34014892578125,1.0,0.4630204737186432,1.0,1.0,0.0,1.0,-2.3597967624664307,2.359792232513428,4.484368218982127e-06,1.8261641263961792,0.8363826870918274,0.8363826870918274,0.0,113.6941146850586,104.0,19601.27734375,-0.0,1207.233642578125,1.0,283.1509704589844,285.74542236328125,293.184814453125,294.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,10612.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142805814743042,1.0,0.0,0.0,1.8267524242401123,1.8267587423324585,2.226654345349744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.5869140625,0.0,198.1717071533203,1895.4371337890625,0.0,1011.1851196289062,0.460476666688919,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7567234039306641,0.2410308271646499,0.2203112989664077,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7913351655006409,0.2762633562088012,0.2649315893650055,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682356834411621,0.2527565956115722,0.1793564110994339,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7604799270629883,0.2452543079853058,0.2355297952890396,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.748898446559906,0.2332707047462463,1.065624713897705,286.3513488769531,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.34014892578125,1.0,0.4630204737186432,1.0,1.0,0.0,1.0,-2.3597967624664307,2.359792232513428,4.484368218982127e-06,1.8261641263961792,0.8363826870918274,0.8363826870918274,0.0,113.6941146850586,104.0,19601.27734375,-0.0,1207.233642578125,1.0,283.1509704589844,285.74542236328125,293.184814453125,294.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,10612.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142805814743042,1.0,0.0,0.0,1.8267524242401123,1.8267587423324585,2.226654345349744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.5869140625,0.0,198.1717071533203,1895.4371337890625,0.0,1011.1851196289062,0.460476666688919,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539730072021484,0.2385090291500091,0.2174717485904693,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.789742648601532,0.2747181355953216,0.2629150748252868,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662792205810547,0.2509256899356842,0.1776788532733917,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593037486076355,0.2441420257091522,0.2340093106031417,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460017204284668,0.2304946631193161,1.050856113433838,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585327208042145,1.0,1.0,0.0,1.0,-2.332365036010742,2.3323607444763184,4.380584414320765e-06,1.8047064542770384,0.799370527267456,0.799370527267456,0.0,112.56314849853516,92.0,20164.625,-0.0,1171.526123046875,1.0,283.150146484375,285.61004638671875,292.5535888671875,294.0956420898437,293.1499938964844,293.1499938964844,283.1499938964844,14016.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777119040489197,1.0,0.0,0.0,1.9682694673538208,1.968277096748352,2.585011884548294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.4248046875,0.0,254.72901916503903,1895.4371337890625,0.0,1439.495849609375,0.4980944395065307,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539730072021484,0.2385090291500091,0.2174717485904693,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.789742648601532,0.2747181355953216,0.2629150748252868,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662792205810547,0.2509256899356842,0.1776788532733917,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593037486076355,0.2441420257091522,0.2340093106031417,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460017204284668,0.2304946631193161,1.050856113433838,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585327208042145,1.0,1.0,0.0,1.0,-2.332365036010742,2.3323607444763184,4.380584414320765e-06,1.8047064542770384,0.799370527267456,0.799370527267456,0.0,112.56314849853516,92.0,20164.625,-0.0,1171.526123046875,1.0,283.150146484375,285.61004638671875,292.5535888671875,294.0956420898437,293.1499938964844,293.1499938964844,283.1499938964844,14016.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777119040489197,1.0,0.0,0.0,1.9682694673538208,1.968277096748352,2.585011884548294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.4248046875,0.0,254.72901916503903,1895.4371337890625,0.0,1439.495849609375,0.4980944395065307,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629860639572144,0.2375033795833587,0.216081902384758,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1583557128906,0.8007808923721313,0.2746376395225525,0.2623291909694671,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763915061950684,0.2504986226558685,0.1770145744085312,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697755098342896,0.2442761659622192,0.2336669117212295,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542638182640076,0.229078009724617,1.0421664714813232,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.451616495847702,1.0,1.0,0.0,1.0,-2.3183364868164062,2.3183321952819824,4.327991518948693e-06,1.7937273979187012,0.7631005644798279,0.7631005644798279,0.0,105.8768081665039,80.0,20289.296875,-0.0,1129.4150390625,1.0,283.1500244140625,285.569580078125,292.2387390136719,293.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,16842.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747942566871643,1.0,0.0,0.0,2.0046510696411133,2.004659414291382,2.6814578291123325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.88037109375,0.0,278.5843200683594,1895.4371337890625,0.0,1417.796630859375,0.5111834406852722,1.0,0.0,3.0,1.0,0.0
