time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629860639572144,0.2375033795833587,0.216081902384758,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1583557128906,0.8007808923721313,0.2746376395225525,0.2623291909694671,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763915061950684,0.2504986226558685,0.1770145744085312,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697755098342896,0.2442761659622192,0.2336669117212295,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542638182640076,0.229078009724617,1.0421664714813232,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.451616495847702,1.0,1.0,0.0,1.0,-2.3183364868164062,2.3183321952819824,4.327991518948693e-06,1.7937273979187012,0.7631005644798279,0.7631005644798279,0.0,105.8768081665039,80.0,20289.296875,-0.0,1129.4150390625,1.0,283.1500244140625,285.569580078125,292.2387390136719,293.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,16842.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747942566871643,1.0,0.0,0.0,2.0046510696411133,2.004659414291382,2.6814578291123325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.88037109375,0.0,278.5843200683594,1895.4371337890625,0.0,1417.796630859375,0.5111834406852722,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802915573120117,0.2373017817735672,0.2153849601745605,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820068359375,0.8195396661758423,0.2753486335277557,0.2624589502811432,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949074506759644,0.2508242428302765,0.1768479496240615,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885712385177612,0.2450935393571853,0.2339185774326324,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705471515655518,0.2284313887357711,1.036721110343933,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434840679168701,1.0,1.0,0.0,1.0,-2.311210870742798,2.311206579208374,4.301372882764554e-06,1.7881321907043457,0.728278636932373,0.728278636932373,0.0,96.51066589355467,68.0,20110.552734375,-0.0,1084.7020263671875,1.0,283.1499938964844,285.5936279296875,292.1527404785156,293.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18930.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544153094291687,1.0,0.0,0.0,1.9613890647888184,1.961397409439087,2.566970351836062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.68212890625,0.0,272.2178955078125,1895.4371337890625,0.0,1271.2674560546875,0.5058009028434753,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802915573120117,0.2373017817735672,0.2153849601745605,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820068359375,0.8195396661758423,0.2753486335277557,0.2624589502811432,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949074506759644,0.2508242428302765,0.1768479496240615,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885712385177612,0.2450935393571853,0.2339185774326324,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705471515655518,0.2284313887357711,1.036721110343933,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434840679168701,1.0,1.0,0.0,1.0,-2.311210870742798,2.311206579208374,4.301372882764554e-06,1.7881321907043457,0.728278636932373,0.728278636932373,0.0,96.51066589355467,68.0,20110.552734375,-0.0,1084.7020263671875,1.0,283.1499938964844,285.5936279296875,292.1527404785156,293.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18930.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544153094291687,1.0,0.0,0.0,1.9613890647888184,1.961397409439087,2.566970351836062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.68212890625,0.0,272.2178955078125,1895.4371337890625,0.0,1271.2674560546875,0.5058009028434753,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7922471761703491,0.2374560683965683,0.2152516394853592,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21356201171875,0.8313933610916138,0.275954008102417,0.2627452313899994,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8073645234107971,0.2512277662754059,0.1769209951162338,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012266159057617,0.2457280158996582,0.2342394292354583,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819768786430359,0.2283580303192138,1.0350425243377686,286.2139892578125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.4391934275627136,1.0,1.0,0.0,1.0,-2.309849262237549,2.309844970703125,4.296263796277344e-06,1.7870452404022217,0.711586058139801,0.711586058139801,0.0,91.21428680419922,68.0,19937.37890625,-0.0,1062.389404296875,1.0,283.1499938964844,285.62371826171875,292.1526794433594,293.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,19686.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443402171134949,1.0,0.0,0.0,1.91845977306366,1.918468117713928,2.455832657233259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1689453125,0.0,260.92779541015625,1895.4371337890625,0.0,1202.2601318359375,0.498185396194458,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8066579699516296,0.2377585172653198,0.2152463048696518,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.255615234375,0.8456887006759644,0.2767044603824615,0.2631630599498749,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.821395754814148,0.2517718076705932,0.1770877242088318,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8158715963363647,0.2464962303638458,0.2346798032522201,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.7959367632865906,0.2284311801195144,1.0339934825897217,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611694335937,1.0,0.4348339140415191,1.0,1.0,0.0,1.0,-2.30981183052063,2.309807538986206,4.296074621379376e-06,1.7869877815246582,0.695446789264679,0.695446789264679,0.0,85.64169311523438,56.0,19720.83203125,-0.0,1040.4210205078125,1.0,283.1499938964844,285.66326904296875,292.16485595703125,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20260.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354998350143433,1.0,0.0,0.0,1.8657455444335933,1.8657537698745728,2.322727254977508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8779296875,0.0,246.282958984375,1895.4371337890625,0.0,1143.6993408203125,0.488306850194931,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420615792274475,0.2387506365776062,0.2155760079622268,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36456298828125,0.8855475187301636,0.278584748506546,0.2643489241600036,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579223155975342,0.253228485584259,0.1776717901229858,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524580001831055,0.2483863532543182,0.2358840107917785,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8313124179840088,0.2289617657661438,1.0335807800292969,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260630905628204,1.0,1.0,0.0,1.0,-2.3132810592651367,2.313276767730713,4.30886575486511e-06,1.7896281480789185,0.6649898290634155,0.6649898290634155,0.0,73.93161010742188,44.0,19189.236328125,-0.0,997.9576416015624,1.0,283.1499938964844,285.763916015625,292.1983947753906,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20932.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621425449848175,1.0,0.0,0.0,1.742557406425476,1.7425651550292969,2.0261313693481497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59716796875,0.0,212.2911071777344,1895.4371337890625,0.0,1054.4951171875,0.4644131660461426,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420615792274475,0.2387506365776062,0.2155760079622268,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36456298828125,0.8855475187301636,0.278584748506546,0.2643489241600036,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579223155975342,0.253228485584259,0.1776717901229858,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524580001831055,0.2483863532543182,0.2358840107917785,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8313124179840088,0.2289617657661438,1.0335807800292969,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260630905628204,1.0,1.0,0.0,1.0,-2.3132810592651367,2.313276767730713,4.30886575486511e-06,1.7896281480789185,0.6649898290634155,0.6649898290634155,0.0,73.93161010742188,44.0,19189.236328125,-0.0,997.9576416015624,1.0,283.1499938964844,285.763916015625,292.1983947753906,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20932.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621425449848175,1.0,0.0,0.0,1.742557406425476,1.7425651550292969,2.0261313693481497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59716796875,0.0,212.2911071777344,1895.4371337890625,0.0,1054.4951171875,0.4644131660461426,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997639417648315,0.2401885539293289,0.2163016051054,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.9536487460136414,0.2808918356895447,0.2659360766410827,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195263385772704,0.2551001608371734,0.178543746471405,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.913282871246338,0.250677078962326,0.237462967634201,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866125345230103,0.2299241572618484,1.0350992679595947,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173887372016907,1.0,1.0,0.0,1.0,-2.32082462310791,2.3208203315734863,4.336865913501242e-06,1.7954355478286743,0.6371456980705261,0.6371456980705261,0.0,61.75580978393555,32.0,18572.92578125,-0.0,957.7120971679688,1.0,283.1499938964844,285.8832397460937,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100810766220093,1.0,0.0,0.0,1.6110918521881104,1.6110990047454834,1.7319445078101128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.337890625,0.0,178.38455200195312,1895.4371337890625,0.0,986.3712768554688,0.4384938776493072,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997639417648315,0.2401885539293289,0.2163016051054,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.9536487460136414,0.2808918356895447,0.2659360766410827,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195263385772704,0.2551001608371734,0.178543746471405,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.913282871246338,0.250677078962326,0.237462967634201,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866125345230103,0.2299241572618484,1.0350992679595947,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173887372016907,1.0,1.0,0.0,1.0,-2.32082462310791,2.3208203315734863,4.336865913501242e-06,1.7954355478286743,0.6371456980705261,0.6371456980705261,0.0,61.75580978393555,32.0,18572.92578125,-0.0,957.7120971679688,1.0,283.1499938964844,285.8832397460937,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100810766220093,1.0,0.0,0.0,1.6110918521881104,1.6110990047454834,1.7319445078101128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.337890625,0.0,178.38455200195312,1895.4371337890625,0.0,986.3712768554688,0.4384938776493072,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9760456085205078,0.2419114559888839,0.2174613773822784,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6306457519531,0.9977030754089355,0.2843633890151977,0.2480420172214508,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929721355438232,0.2572371959686279,0.1797354221343994,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9887702465057372,0.253225177526474,0.239465057849884,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618574380874634,0.2311676144599914,1.0387358665466309,286.6314697265625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6371154785156,1.0,0.4078888595104217,1.0,1.0,0.0,1.0,-2.308967113494873,2.308962821960449,4.293665369914379e-06,1.7867387533187866,0.6118693947792053,0.6118693947792053,0.0,52.22320175170898,52.0,17851.197265625,-0.0,908.0525512695312,1.0,283.1499938964844,286.0045166015625,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990195274353027,1.0,0.0,0.0,1.4842466115951538,1.4842532873153689,1.4699601535994589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.82177734375,0.0,148.7591094970703,1895.4371337890625,0.0,923.355224609375,0.4134667813777923,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9760456085205078,0.2419114559888839,0.2174613773822784,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6306457519531,0.9977030754089355,0.2843633890151977,0.2480420172214508,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929721355438232,0.2572371959686279,0.1797354221343994,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9887702465057372,0.253225177526474,0.239465057849884,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618574380874634,0.2311676144599914,1.0387358665466309,286.6314697265625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6371154785156,1.0,0.4078888595104217,1.0,1.0,0.0,1.0,-2.308967113494873,2.308962821960449,4.293665369914379e-06,1.7867387533187866,0.6118693947792053,0.6118693947792053,0.0,52.22320175170898,52.0,17851.197265625,-0.0,908.0525512695312,1.0,283.1499938964844,286.0045166015625,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990195274353027,1.0,0.0,0.0,1.4842466115951538,1.4842532873153689,1.4699601535994589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.82177734375,0.0,148.7591094970703,1895.4371337890625,0.0,923.355224609375,0.4134667813777923,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9853641390800476,0.2437655180692672,0.2190476357936859,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585754394531,0.996340036392212,0.2914307713508606,0.2405790984630584,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9964454174041748,0.2600495815277099,0.1777675151824951,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9976918697357178,0.2559318840503692,0.24192476272583,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9717397093772888,0.2326150387525558,1.044747233390808,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677307128906,1.0,0.4083883464336395,1.0,1.0,0.0,1.0,-2.3101108074188232,2.3101062774658203,4.296643055567984e-06,1.7869166135787964,0.5888938903808594,0.5888938903808594,0.0,51.41488265991211,72.0,17158.51953125,-0.0,905.8650512695312,1.0,283.1499938964844,286.1208190917969,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586493194103241,1.0,0.0,0.0,1.367878556251526,1.3678847551345823,1.248499899020317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.40478515625,0.0,124.4671401977539,1895.4371337890625,0.0,856.3627319335938,0.3907356262207031,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9853641390800476,0.2437655180692672,0.2190476357936859,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585754394531,0.996340036392212,0.2914307713508606,0.2405790984630584,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9964454174041748,0.2600495815277099,0.1777675151824951,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9976918697357178,0.2559318840503692,0.24192476272583,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.9717397093772888,0.2326150387525558,1.044747233390808,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677307128906,1.0,0.4083883464336395,1.0,1.0,0.0,1.0,-2.3101108074188232,2.3101062774658203,4.296643055567984e-06,1.7869166135787964,0.5888938903808594,0.5888938903808594,0.0,51.41488265991211,72.0,17158.51953125,-0.0,905.8650512695312,1.0,283.1499938964844,286.1208190917969,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586493194103241,1.0,0.0,0.0,1.367878556251526,1.3678847551345823,1.248499899020317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.40478515625,0.0,124.4671401977539,1895.4371337890625,0.0,856.3627319335938,0.3907356262207031,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9822850227355956,0.2447817325592041,0.2199450731277465,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8350830078125,0.99720561504364,0.2944265305995941,0.2450932413339615,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9982835054397584,0.2614648938179016,0.1818398237228393,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9953882098197936,0.2573737204074859,0.2432792484760284,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.968090295791626,0.2334414571523666,1.048374891281128,286.8363952636719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.844970703125,1.0,0.4118402898311615,1.0,1.0,0.0,1.0,-2.3270373344421387,2.327032804489136,4.3593863665591925e-06,1.7998783588409424,0.5785514116287231,0.5785514116287231,0.0,52.413455963134766,72.0,16874.48046875,-0.0,927.0888671875,1.0,283.1499938964844,286.1859741210937,292.2494812011719,293.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,20475.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798183083534241,1.0,0.0,0.0,1.315433382987976,1.3154393434524536,1.15459890537295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.2158203125,0.0,114.36997985839844,1895.4371337890625,0.0,822.5602416992188,0.3805475533008575,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9716780185699464,0.2458594143390655,0.2209323793649673,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.9988816380500792,0.2965894043445587,0.2568837106227875,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9904865622520448,0.2625572383403778,0.1834530383348465,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9865004420280457,0.2588717639446258,0.2447174042463302,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.9561437964439392,0.2343227565288543,1.0524470806121826,286.91748046875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9262390136719,1.0,0.4170932173728943,1.0,1.0,0.0,1.0,-2.3509445190429688,2.350940227508545,4.449052539712284e-06,1.818313479423523,0.568983793258667,0.568983793258667,0.0,54.5167121887207,92.0,16620.189453125,-0.0,960.0812377929688,1.0,283.1499938964844,286.25311279296875,292.25604248046875,293.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,20272.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732486248016357,1.0,0.0,0.0,1.2672370672225952,1.2672427892684937,1.071541859687386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.349609375,0.0,105.55055236816406,1895.4371337890625,0.0,790.533447265625,0.3712213933467865,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9147909283638,0.2481281757354736,0.2232175916433334,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.977494776248932,0.2975623309612274,0.282175213098526,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9382137656211852,0.2650171220302582,0.1853279918432235,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9338493347167968,0.261970192193985,0.2479077279567718,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.8989203572273254,0.2361543923616409,1.0619795322418213,287.0791320800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.08624267578125,1.0,0.4314385950565338,1.0,1.0,0.0,1.0,-2.401617765426636,2.4016129970550537,4.643201009457698e-06,1.8578912019729608,0.5520467162132263,0.5520467162132263,0.0,63.53017044067383,112.0,16157.484375,-0.0,1050.7535400390625,1.0,283.1499938964844,286.3839111328125,292.2756652832031,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19863.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612936615943909,1.0,0.0,0.0,1.1835497617721558,1.1835551261901855,9.346876339577649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6806640625,0.0,91.2793960571289,1895.4371337890625,0.0,735.3057250976562,0.3551408648490906,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9147909283638,0.2481281757354736,0.2232175916433334,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0784606933594,0.977494776248932,0.2975623309612274,0.282175213098526,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.9382137656211852,0.2650171220302582,0.1853279918432235,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9338493347167968,0.261970192193985,0.2479077279567718,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.8989203572273254,0.2361543923616409,1.0619795322418213,287.0791320800781,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.08624267578125,1.0,0.4314385950565338,1.0,1.0,0.0,1.0,-2.401617765426636,2.4016129970550537,4.643201009457698e-06,1.8578912019729608,0.5520467162132263,0.5520467162132263,0.0,63.53017044067383,112.0,16157.484375,-0.0,1050.7535400390625,1.0,283.1499938964844,286.3839111328125,292.2756652832031,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19863.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612936615943909,1.0,0.0,0.0,1.1835497617721558,1.1835551261901855,9.346876339577649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6806640625,0.0,91.2793960571289,1895.4371337890625,0.0,735.3057250976562,0.3551408648490906,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467445373535156,0.2502980232238769,0.2257643491029739,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040710449219,0.8981730341911316,0.2987503409385681,0.2835168838500976,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8651120662689209,0.2675366699695587,0.1875285357236862,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622616529464722,0.2649963796138763,0.251386433839798,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334885239601135,0.2378773987293243,1.072684645652771,287.2046203613281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.4472645223140716,1.0,1.0,0.0,1.0,-2.425971269607544,2.425966501235962,4.737707058666274e-06,1.8767327070236208,0.5373201966285706,0.5373201966285706,0.0,79.72762298583984,130.0,15686.0947265625,-0.0,1144.6920166015625,1.0,283.1499938964844,286.4879455566406,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511489510536194,1.0,0.0,0.0,1.1143863201141355,1.1143913269042969,8.286382069400133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.21142578125,0.0,80.54325103759766,1895.4371337890625,0.0,691.4032592773438,0.3420998752117157,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467445373535156,0.2502980232238769,0.2257643491029739,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040710449219,0.8981730341911316,0.2987503409385681,0.2835168838500976,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8651120662689209,0.2675366699695587,0.1875285357236862,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622616529464722,0.2649963796138763,0.251386433839798,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334885239601135,0.2378773987293243,1.072684645652771,287.2046203613281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.4472645223140716,1.0,1.0,0.0,1.0,-2.425971269607544,2.425966501235962,4.737707058666274e-06,1.8767327070236208,0.5373201966285706,0.5373201966285706,0.0,79.72762298583984,130.0,15686.0947265625,-0.0,1144.6920166015625,1.0,283.1499938964844,286.4879455566406,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511489510536194,1.0,0.0,0.0,1.1143863201141355,1.1143913269042969,8.286382069400133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.21142578125,0.0,80.54325103759766,1895.4371337890625,0.0,691.4032592773438,0.3420998752117157,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053739666938782,0.2523768544197082,0.228254348039627,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.8511654734611511,0.3009776175022125,0.2860732078552246,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228570222854614,0.2700373828411102,0.1897487044334411,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207808136940002,0.2679565846920013,0.2548342645168304,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913424372673035,0.2395310699939727,1.0832043886184692,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221740722656,1.0,0.4634474813938141,1.0,1.0,0.0,1.0,-2.451481342315674,2.4514763355255127,4.837768301513279e-06,1.896475076675415,0.5247867107391357,0.5247867107391357,0.0,96.8772201538086,118.0,15285.7255859375,-0.0,1245.833984375,1.0,283.1499938964844,286.5792236328125,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542136549949646,1.0,0.0,0.0,1.0577906370162964,1.057795524597168,7.466083928875379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.173828125,0.0,72.43741607666016,1895.4371337890625,0.0,654.5758056640625,0.3316211700439453,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053739666938782,0.2523768544197082,0.228254348039627,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.8511654734611511,0.3009776175022125,0.2860732078552246,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228570222854614,0.2700373828411102,0.1897487044334411,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207808136940002,0.2679565846920013,0.2548342645168304,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913424372673035,0.2395310699939727,1.0832043886184692,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221740722656,1.0,0.4634474813938141,1.0,1.0,0.0,1.0,-2.451481342315674,2.4514763355255127,4.837768301513279e-06,1.896475076675415,0.5247867107391357,0.5247867107391357,0.0,96.8772201538086,118.0,15285.7255859375,-0.0,1245.833984375,1.0,283.1499938964844,286.5792236328125,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542136549949646,1.0,0.0,0.0,1.0577906370162964,1.057795524597168,7.466083928875379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.173828125,0.0,72.43741607666016,1895.4371337890625,0.0,654.5758056640625,0.3316211700439453,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946388721466064,0.2544201910495758,0.2302988618612289,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136047363281,0.8406677842140198,0.3036203682422638,0.2887104749679565,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8130010962486267,0.2725224494934082,0.1916445642709732,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.81131511926651,0.2708761990070343,0.2578162252902984,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804673910140991,0.2411452233791351,1.091517448425293,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701704084873199,1.0,1.0,0.0,1.0,-2.47295880317688,2.472954034805298,4.922964308207156e-06,1.9131567478179927,0.5142667293548584,0.5142667293548584,0.0,103.3293914794922,106.0,14975.7060546875,-0.0,1298.9146728515625,1.0,283.1499938964844,286.6654663085937,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342015027999878,1.0,0.0,0.0,1.0120413303375244,1.0120460987091064,6.83423522218618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40576171875,0.0,66.31798553466797,1895.4371337890625,0.0,623.7725830078125,0.3232924938201904,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.7946388721466064,0.2544201910495758,0.2302988618612289,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136047363281,0.8406677842140198,0.3036203682422638,0.2887104749679565,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8130010962486267,0.2725224494934082,0.1916445642709732,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.81131511926651,0.2708761990070343,0.2578162252902984,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804673910140991,0.2411452233791351,1.091517448425293,287.4140014648437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701704084873199,1.0,1.0,0.0,1.0,-2.47295880317688,2.472954034805298,4.922964308207156e-06,1.9131567478179927,0.5142667293548584,0.5142667293548584,0.0,103.3293914794922,106.0,14975.7060546875,-0.0,1298.9146728515625,1.0,283.1499938964844,286.6654663085937,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342015027999878,1.0,0.0,0.0,1.0120413303375244,1.0120460987091064,6.83423522218618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40576171875,0.0,66.31798553466797,1895.4371337890625,0.0,623.7725830078125,0.3232924938201904,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7959096431732178,0.2554517984390259,0.2312152683734893,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.8420388698577881,0.3050228655338287,0.2900053560733795,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8143588900566101,0.2737732231616974,0.1925100535154342,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8128942251205444,0.2723374664783478,0.2591883242130279,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7815260291099548,0.2419548034667968,1.0951138734817505,287.4565734863281,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.460693359375,1.0,0.4714388251304626,1.0,1.0,0.0,1.0,-2.482625722885132,2.4826207160949707,4.9615223360888194e-06,1.920645833015442,0.5096943974494934,0.5096943974494934,0.0,103.5622100830078,106.0,14858.7470703125,-0.0,1311.7877197265625,1.0,283.1499938964844,286.7065734863281,292.3480834960937,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18855.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307900905609131,1.0,0.0,0.0,0.9926587343215942,0.9926633834838868,6.574963862249207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.14013671875,0.0,63.8400993347168,1895.4371337890625,0.0,610.9807739257812,0.3198073804378509,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8001187443733215,0.2564906477928161,0.2320873588323593,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4957580566406,0.8463338017463684,0.3064571321010589,0.2912835776805877,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8184823393821716,0.2750294804573059,0.1933399438858032,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8172392249107361,0.2738012373447418,0.2605089247226715,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7854553461074829,0.2427677363157272,1.0984700918197632,287.4961242675781,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999389648437,1.0,0.4716931581497192,1.0,1.0,0.0,1.0,-2.491826057434082,2.491821050643921,4.998355962015921e-06,1.927770018577576,0.5055665373802185,0.5055665373802185,0.0,102.4291763305664,94.0,14750.4951171875,-0.0,1318.3682861328125,1.0,283.1499938964844,286.74462890625,292.359375,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277827978134155,1.0,0.0,0.0,0.9753782153129578,0.9753828644752502,6.348038539272238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5048828125,0.0,61.685428619384766,1895.4371337890625,0.0,599.9239501953125,0.3167193531990051,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154851794242859,0.2585869431495666,0.2337390780448913,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667724609375,0.862609326839447,0.3093841075897217,0.2937913537025451,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.833442747592926,0.2775557935237884,0.1949242800474167,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325850963592529,0.2767360210418701,0.2630409300327301,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005820512771606,0.2444033622741699,1.1046760082244873,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700093269348144,1.0,1.0,0.0,1.0,-2.5092263221740723,2.509221315383911,5.0683838708209805e-06,1.941236138343811,0.4985882043838501,0.4985882043838501,0.0,97.18772888183594,82.0,14574.552734375,-0.0,1317.66552734375,1.0,283.1499938964844,286.81280517578125,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228774547576904,1.0,0.0,0.0,0.946521818637848,0.946526288986206,5.977983619231965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.97216796875,0.0,58.19372177124024,1895.4371337890625,0.0,582.3209838867188,0.3115909695625305,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154851794242859,0.2585869431495666,0.2337390780448913,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667724609375,0.862609326839447,0.3093841075897217,0.2937913537025451,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.833442747592926,0.2775557935237884,0.1949242800474167,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8325850963592529,0.2767360210418701,0.2630409300327301,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005820512771606,0.2444033622741699,1.1046760082244873,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700093269348144,1.0,1.0,0.0,1.0,-2.5092263221740723,2.509221315383911,5.0683838708209805e-06,1.941236138343811,0.4985882043838501,0.4985882043838501,0.0,97.18772888183594,82.0,14574.552734375,-0.0,1317.66552734375,1.0,283.1499938964844,286.81280517578125,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228774547576904,1.0,0.0,0.0,0.946521818637848,0.946526288986206,5.977983619231965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.97216796875,0.0,58.19372177124024,1895.4371337890625,0.0,582.3209838867188,0.3115909695625305,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.838603675365448,0.2606964707374573,0.2353074848651886,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280517578125,0.8895822763442993,0.3123500049114227,0.2962422668933868,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578627705574036,0.2800911962985992,0.1964404135942459,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573443293571472,0.2796741127967834,0.2654743194580078,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238759636878967,0.246045246720314,1.1104285717010498,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663724899291992,1.0,1.0,0.0,1.0,-2.5257132053375244,2.525707960128784,5.135178980708588e-06,1.953987717628479,0.4932315945625305,0.4932315945625305,0.0,89.29257202148438,70.0,14451.43359375,-0.0,1304.345703125,1.0,283.1499938964844,286.8712463378906,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192570686340332,1.0,0.0,0.0,0.9244400262832642,0.9244444370269777,5.702311867139542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5615234375,0.0,55.59854888916016,1895.4371337890625,0.0,569.6664428710938,0.3076660335063934,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.838603675365448,0.2606964707374573,0.2353074848651886,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280517578125,0.8895822763442993,0.3123500049114227,0.2962422668933868,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578627705574036,0.2800911962985992,0.1964404135942459,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573443293571472,0.2796741127967834,0.2654743194580078,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238759636878967,0.246045246720314,1.1104285717010498,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663724899291992,1.0,1.0,0.0,1.0,-2.5257132053375244,2.525707960128784,5.135178980708588e-06,1.953987717628479,0.4932315945625305,0.4932315945625305,0.0,89.29257202148438,70.0,14451.43359375,-0.0,1304.345703125,1.0,283.1499938964844,286.8712463378906,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192570686340332,1.0,0.0,0.0,0.9244400262832642,0.9244444370269777,5.702311867139542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5615234375,0.0,55.59854888916016,1895.4371337890625,0.0,569.6664428710938,0.3076660335063934,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739790320396423,0.2628039717674255,0.2368179559707641,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6805725097656,0.9323883652687072,0.3153249025344848,0.2986451089382171,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956770896911621,0.2826225757598877,0.1979098320007324,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955469131469727,0.2826045453548431,0.2678405344486236,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571587800979614,0.2476818859577179,1.1158746480941772,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615464508533478,1.0,1.0,0.0,1.0,-2.54156756401062,2.54156231880188,5.199820861889748e-06,1.966245174407959,0.4894067943096161,0.4894067943096161,0.0,79.79586791992188,58.0,14379.0166015625,-0.0,1283.090576171875,1.0,283.1499938964844,286.9208984375,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516728937625885,1.0,0.0,0.0,0.9083120822906494,0.908316433429718,5.5050797698186216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21923828125,0.0,53.72593307495117,1895.4371337890625,0.0,560.9957275390625,0.3047577738761902,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739790320396423,0.2628039717674255,0.2368179559707641,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6805725097656,0.9323883652687072,0.3153249025344848,0.2986451089382171,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956770896911621,0.2826225757598877,0.1979098320007324,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955469131469727,0.2826045453548431,0.2678405344486236,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571587800979614,0.2476818859577179,1.1158746480941772,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615464508533478,1.0,1.0,0.0,1.0,-2.54156756401062,2.54156231880188,5.199820861889748e-06,1.966245174407959,0.4894067943096161,0.4894067943096161,0.0,79.79586791992188,58.0,14379.0166015625,-0.0,1283.090576171875,1.0,283.1499938964844,286.9208984375,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516728937625885,1.0,0.0,0.0,0.9083120822906494,0.908316433429718,5.5050797698186216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21923828125,0.0,53.72593307495117,1895.4371337890625,0.0,560.9957275390625,0.3047577738761902,1.0,0.0,3.0,1.0,0.0
