time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9023032784461976,0.2639797925949096,0.237643763422966,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7064819335937,0.965243935585022,0.3169878721237182,0.2999718487262726,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.927112638950348,0.2840337753295898,0.1987161189317703,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9272421002388,0.2842380404472351,0.2691419422626495,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841531872749329,0.2485917508602142,1.1188164949417114,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088623046875,1.0,0.458501249551773,1.0,1.0,0.0,1.0,-2.5502212047576904,2.55021595954895,5.235273420112208e-06,1.972933888435364,0.4879069030284881,0.4879069030284881,0.0,74.02364349365234,58.0,14359.9130859375,-0.0,1268.8056640625,1.0,283.1499938964844,286.945068359375,292.43865966796875,293.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18271.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157483220100403,1.0,0.0,0.0,0.9016490578651428,0.9016533493995668,5.424609739179687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.62109375,0.0,52.94694519042969,1895.4371337890625,0.0,557.6690063476562,0.3035213649272918,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9333329796791076,0.2649011611938476,0.2382846474647522,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7252197265625,0.9917216300964355,0.3182912170886993,0.3010056614875793,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590319395065308,0.2851377725601196,0.199342206120491,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593569040298462,0.2855162024497986,0.2701539397239685,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119981527328492,0.2493017464876175,1.1210798025131226,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274169921875,1.0,0.4559891521930694,1.0,1.0,0.0,1.0,-2.5569212436676025,2.5569159984588623,5.262804279482225e-06,1.978111743927002,0.4870341122150421,0.4870341122150421,0.0,69.33264923095703,76.0,14355.1630859375,-0.0,1256.706298828125,1.0,283.1499938964844,286.96240234375,292.4484558105469,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18228.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515182614326477,1.0,0.0,0.0,0.8975021839141846,0.8975064754486084,5.37482662821276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.96142578125,0.0,52.45367813110352,1895.4371337890625,0.0,555.7589721679688,0.3027260601520538,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441589117050172,0.2659390270709991,0.2391688972711563,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7452392578125,0.9990000128746032,0.3197746276855469,0.3021256923675537,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9690296053886414,0.2863815724849701,0.2001733928918838,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9695522785186768,0.2869584262371063,0.2714658081531524,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9223001599311828,0.2500986754894256,1.1244217157363892,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7473449707031,1.0,0.4569916129112243,1.0,1.0,0.0,1.0,-2.5654101371765137,2.565404891967773,5.2978725761931855e-06,1.984713196754456,0.486374169588089,0.486374169588089,0.0,68.29209899902344,76.0,14362.7958984375,-0.0,1262.967529296875,1.0,283.1499938964844,286.9805908203125,292.4597473144531,293.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18181.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147590041160583,1.0,0.0,0.0,0.8939329385757446,0.8939372301101685,5.332162089644044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.16162109375,0.0,52.01448822021485,1895.4371337890625,0.0,554.3330688476562,0.3020045757293701,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395139813423156,0.2669559121131897,0.2401191890239715,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7644348144531,0.9963985681533812,0.3212417364120483,0.3037729859352112,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9649969339370728,0.2876039743423462,0.2010553777217865,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9657543897628784,0.2883809804916382,0.2728476822376251,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9174427390098572,0.2508760392665863,1.1280970573425293,287.7645874023437,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664794921875,1.0,0.4595690667629242,1.0,1.0,0.0,1.0,-2.576225996017456,2.5762205123901367,5.342403255781392e-06,1.992964506149292,0.4860697388648987,0.4860697388648987,0.0,69.50291442871094,94.0,14386.1396484375,-0.0,1281.5372314453125,1.0,283.1499938964844,286.99755859375,292.4712829589844,293.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18136.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145744681358337,1.0,0.0,0.0,0.8915586471557617,0.8915629386901855,5.303874672790698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02734375,0.0,51.69856643676758,1895.4371337890625,0.0,553.7130126953125,0.3014694154262543,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.901702046394348,0.2689343392848968,0.2421514987945556,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989501953125,0.9657461643218994,0.324076384305954,0.3067291975021362,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271622896194458,0.2899497747421264,0.202906534075737,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.928495705127716,0.2911316454410553,0.2757338881492615,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825089335441589,0.2523428499698639,1.1360408067703247,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.597402572631836,2.5973970890045166,5.430548753793119e-06,2.0093252658843994,0.4864906966686249,0.4864906966686249,0.0,76.93771362304688,112.0,14467.685546875,-0.0,1341.312255859375,1.0,283.1499938964844,287.0271911621094,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149659514427185,1.0,0.0,0.0,0.8902563452720642,0.890260636806488,5.2883919465784857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.65087890625,0.0,51.41553115844727,1895.4371337890625,0.0,555.0292358398438,0.3009312450885772,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.901702046394348,0.2689343392848968,0.2421514987945556,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989501953125,0.9657461643218994,0.324076384305954,0.3067291975021362,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271622896194458,0.2899497747421264,0.202906534075737,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.928495705127716,0.2911316454410553,0.2757338881492615,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825089335441589,0.2523428499698639,1.1360408067703247,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.597402572631836,2.5973970890045166,5.430548753793119e-06,2.0093252658843994,0.4864906966686249,0.4864906966686249,0.0,76.93771362304688,112.0,14467.685546875,-0.0,1341.312255859375,1.0,283.1499938964844,287.0271911621094,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149659514427185,1.0,0.0,0.0,0.8902563452720642,0.890260636806488,5.2883919465784857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.65087890625,0.0,51.41553115844727,1895.4371337890625,0.0,555.0292358398438,0.3009312450885772,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603184223175049,0.2709099352359772,0.2443322539329528,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82763671875,0.9173733592033386,0.3268391489982605,0.3097806274890899,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821853399276733,0.2921393811702728,0.204777255654335,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837019801139832,0.2937298715114593,0.2786509096622467,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425716757774353,0.25368532538414,1.1442450284957886,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.619300365447998,2.6192948818206787,5.522462288354291e-06,2.0262460708618164,0.4882300496101379,0.4882300496101379,0.0,88.72022247314453,130.0,14596.6015625,-0.0,1422.3653564453125,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163841247558594,1.0,0.0,0.0,0.8933144807815552,0.8933187127113342,5.324786300775487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5546875,0.0,51.56925201416016,1895.4371337890625,0.0,559.82373046875,0.3010646402835846,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603184223175049,0.2709099352359772,0.2443322539329528,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82763671875,0.9173733592033386,0.3268391489982605,0.3097806274890899,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821853399276733,0.2921393811702728,0.204777255654335,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837019801139832,0.2937298715114593,0.2786509096622467,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425716757774353,0.25368532538414,1.1442450284957886,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.619300365447998,2.6192948818206787,5.522462288354291e-06,2.0262460708618164,0.4882300496101379,0.4882300496101379,0.0,88.72022247314453,130.0,14596.6015625,-0.0,1422.3653564453125,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163841247558594,1.0,0.0,0.0,0.8933144807815552,0.8933187127113342,5.324786300775487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5546875,0.0,51.56925201416016,1895.4371337890625,0.0,559.82373046875,0.3010646402835846,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257079720497131,0.2728514671325683,0.2465934604406356,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8505249023437,0.8769307136535645,0.3295204043388366,0.3128654360771179,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451986908912659,0.2941919267177582,0.2066284269094467,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.846915602684021,0.2961916029453277,0.2815425395965576,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083845973014832,0.2549020051956177,1.1523983478546145,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927422404289245,1.0,1.0,0.0,1.0,-2.641220808029175,2.6412150859832764,5.615252121060621e-06,2.04318904876709,0.4912317097187042,0.4912317097187042,0.0,103.25047302246094,118.0,14770.751953125,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187780857086182,1.0,0.0,0.0,0.9005365967750549,0.9005408883094788,5.4112327063649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.62548828125,0.0,52.14025115966797,1895.4371337890625,0.0,568.01318359375,0.3018387854099273,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257079720497131,0.2728514671325683,0.2465934604406356,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8505249023437,0.8769307136535645,0.3295204043388366,0.3128654360771179,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451986908912659,0.2941919267177582,0.2066284269094467,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.846915602684021,0.2961916029453277,0.2815425395965576,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083845973014832,0.2549020051956177,1.1523983478546145,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927422404289245,1.0,1.0,0.0,1.0,-2.641220808029175,2.6412150859832764,5.615252121060621e-06,2.04318904876709,0.4912317097187042,0.4912317097187042,0.0,103.25047302246094,118.0,14770.751953125,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187780857086182,1.0,0.0,0.0,0.9005365967750549,0.9005408883094788,5.4112327063649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.62548828125,0.0,52.14025115966797,1895.4371337890625,0.0,568.01318359375,0.3018387854099273,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191701769828796,0.2747785151004791,0.2484588027000427,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658142089844,0.86966872215271,0.3321380317211151,0.3154912292957306,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383185863494873,0.2961449325084686,0.2081124484539032,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.840342104434967,0.2985496520996094,0.2839348912239074,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.800717830657959,0.256016343832016,1.1581954956054688,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973386526107788,1.0,1.0,0.0,1.0,-2.658247947692871,2.6582422256469727,5.687997145287227e-06,2.05641508102417,0.4954011142253876,0.4954011142253876,0.0,107.73728942871094,106.0,14979.8095703125,-0.0,1560.990478515625,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220546126365662,1.0,0.0,0.0,0.9117007851600648,0.9117050766944884,5.546233339259744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5244140625,0.0,53.11610794067383,1895.4371337890625,0.0,579.4199829101562,0.30322927236557,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191701769828796,0.2747785151004791,0.2484588027000427,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658142089844,0.86966872215271,0.3321380317211151,0.3154912292957306,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383185863494873,0.2961449325084686,0.2081124484539032,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.840342104434967,0.2985496520996094,0.2839348912239074,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.800717830657959,0.256016343832016,1.1581954956054688,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973386526107788,1.0,1.0,0.0,1.0,-2.658247947692871,2.6582422256469727,5.687997145287227e-06,2.05641508102417,0.4954011142253876,0.4954011142253876,0.0,107.73728942871094,106.0,14979.8095703125,-0.0,1560.990478515625,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220546126365662,1.0,0.0,0.0,0.9117007851600648,0.9117050766944884,5.546233339259744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5244140625,0.0,53.11610794067383,1895.4371337890625,0.0,579.4199829101562,0.30322927236557,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217147588729858,0.2757727205753326,0.2493051886558532,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8705444335937,0.8726838231086731,0.3334463238716125,0.3166889548301697,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408587574958801,0.2971051335334778,0.2087607830762863,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430692553520203,0.2997086942195892,0.2850010395050049,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030455112457275,0.2565563917160034,1.1604822874069214,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8710021972656,1.0,0.4978038072586059,1.0,1.0,0.0,1.0,-2.665513753890991,2.6655080318450928,5.719136424886528e-06,2.062037229537964,0.4979000091552734,0.4979000091552734,0.0,107.20903778076172,106.0,15097.89453125,-0.0,1568.7647705078125,1.0,283.1499938964844,287.0785217285156,292.58612060546875,293.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239770412445068,1.0,0.0,0.0,0.9187018275260924,0.9187061190605164,5.6317400520811134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.07666015625,0.0,53.75472640991211,1895.4371337890625,0.0,586.2208862304688,0.3041510581970215,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269038200378418,0.2768086194992065,0.2501380741596222,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8737487792969,0.8787717223167419,0.3347645998001098,0.3178454041481018,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.84615558385849,0.2980535328388214,0.2093659788370132,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485774993896484,0.300853818655014,0.2860066592693329,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081467151641846,0.2570889890193939,1.1625045537948608,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973977208137512,1.0,1.0,0.0,1.0,-2.6722707748413086,2.67226505279541,5.748162948293611e-06,2.0672616958618164,0.5006663799285889,0.5006663799285889,0.0,105.4548797607422,94.0,15225.341796875,-0.0,1570.273681640625,1.0,283.1499938964844,287.0787048339844,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260633826255798,1.0,0.0,0.0,0.9266291856765748,0.9266334772109984,5.729350149863421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.07421875,0.0,54.49449920654297,1895.4371337890625,0.0,593.693115234375,0.3052223026752472,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444567918777466,0.2789543271064758,0.2517890036106109,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8759765625,0.8993188142776489,0.3374233543872833,0.3200784027576446,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644986748695374,0.2999221980571747,0.2104785144329071,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674305081367493,0.3031104505062103,0.2878798842430115,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246759176254272,0.2581368386745453,1.1659722328186035,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946975409984588,1.0,1.0,0.0,1.0,-2.684694290161133,2.684688329696656,5.801704901386984e-06,2.0768585205078125,0.5069839954376221,0.5069839954376221,0.0,99.28356170654295,82.0,15508.6943359375,-0.0,1559.568359375,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306973457336426,1.0,0.0,0.0,0.9452507495880128,0.9452551007270812,5.961938853715766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.50927734375,0.0,56.28736877441406,1895.4371337890625,0.0,610.6368408203125,0.3078188300132751,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444567918777466,0.2789543271064758,0.2517890036106109,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8759765625,0.8993188142776489,0.3374233543872833,0.3200784027576446,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644986748695374,0.2999221980571747,0.2104785144329071,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674305081367493,0.3031104505062103,0.2878798842430115,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246759176254272,0.2581368386745453,1.1659722328186035,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946975409984588,1.0,1.0,0.0,1.0,-2.684694290161133,2.684688329696656,5.801704901386984e-06,2.0768585205078125,0.5069839954376221,0.5069839954376221,0.0,99.28356170654295,82.0,15508.6943359375,-0.0,1559.568359375,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306973457336426,1.0,0.0,0.0,0.9452507495880128,0.9452551007270812,5.961938853715766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.50927734375,0.0,56.28736877441406,1895.4371337890625,0.0,610.6368408203125,0.3078188300132751,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400204658508,0.2811516225337982,0.2534105181694031,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731689453125,0.934248983860016,0.3400988578796386,0.322240263223648,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942966461181641,0.301756352186203,0.2115001529455185,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977923393249512,0.3053265810012817,0.2896240055561065,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503697514533997,0.2591602206230163,1.168906569480896,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903360605239868,1.0,1.0,0.0,1.0,-2.696091413497925,2.696085453033448,5.851024980074726e-06,2.0856544971466064,0.5143153071403503,0.5143153071403503,0.0,90.7900161743164,70.0,15830.017578125,-0.0,1536.62548828125,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359312891960144,1.0,0.0,0.0,0.9675475358963012,0.96755188703537,6.246519035357778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9912109375,0.0,58.51989364624024,1895.4371337890625,0.0,630.3612670898438,0.3110351860523224,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400204658508,0.2811516225337982,0.2534105181694031,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731689453125,0.934248983860016,0.3400988578796386,0.322240263223648,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942966461181641,0.301756352186203,0.2115001529455185,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977923393249512,0.3053265810012817,0.2896240055561065,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503697514533997,0.2591602206230163,1.168906569480896,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903360605239868,1.0,1.0,0.0,1.0,-2.696091413497925,2.696085453033448,5.851024980074726e-06,2.0856544971466064,0.5143153071403503,0.5143153071403503,0.0,90.7900161743164,70.0,15830.017578125,-0.0,1536.62548828125,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359312891960144,1.0,0.0,0.0,0.9675475358963012,0.96755188703537,6.246519035357778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9912109375,0.0,58.51989364624024,1895.4371337890625,0.0,630.3612670898438,0.3110351860523224,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918296992778778,0.2833799421787262,0.2550114393234253,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9822102189064026,0.3427822291851043,0.3243573606014251,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430418014526368,0.3035500049591064,0.2124558836221695,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928379058838,0.3074972331523895,0.2912739515304565,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912185430526733,0.2601519525051117,1.1714552640914917,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.484963983297348,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.897343726246618e-06,2.0938782691955566,0.5226272940635681,0.5226272940635681,0.0,80.91931915283203,58.0,16189.1611328125,-0.0,1506.0894775390625,1.0,283.1499938964844,287.05029296875,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417696237564087,1.0,0.0,0.0,0.993541955947876,0.9935463666915894,6.586669343278119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.61181640625,0.0,61.22955322265625,1895.4371337890625,0.0,653.118408203125,0.314899742603302,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918296992778778,0.2833799421787262,0.2550114393234253,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9822102189064026,0.3427822291851043,0.3243573606014251,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430418014526368,0.3035500049591064,0.2124558836221695,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928379058838,0.3074972331523895,0.2912739515304565,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912185430526733,0.2601519525051117,1.1714552640914917,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.484963983297348,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.897343726246618e-06,2.0938782691955566,0.5226272940635681,0.5226272940635681,0.0,80.91931915283203,58.0,16189.1611328125,-0.0,1506.0894775390625,1.0,283.1499938964844,287.05029296875,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417696237564087,1.0,0.0,0.0,0.993541955947876,0.9935463666915894,6.586669343278119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.61181640625,0.0,61.22955322265625,1895.4371337890625,0.0,653.118408203125,0.314899742603302,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.951971471309662,0.2848177552223205,0.2561027407646179,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85699462890625,0.9990000128746032,0.3446921408176422,0.317565381526947,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.974097490310669,0.3046362996101379,0.2130792737007141,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780943393707277,0.3088240027427673,0.2923442423343658,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209569096565248,0.2607409954071045,1.1732097864151,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807435274124145,1.0,1.0,0.0,1.0,-2.704083204269409,2.704077243804932,5.886560757062398e-06,2.092215061187744,0.5284168124198914,0.5284168124198914,0.0,75.53942108154297,58.0,16420.515625,-0.0,1477.54443359375,1.0,283.1499938964844,287.0372009277344,292.70721435546875,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458179116249084,1.0,0.0,0.0,1.0121077299118042,1.0121121406555176,6.835131216575975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.63427734375,0.0,63.2335205078125,1895.4371337890625,0.0,669.377685546875,0.3177258968353271,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648496508598328,0.2855989634990692,0.2567446529865265,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84490966796875,0.9990000128746032,0.3464669585227966,0.3064396679401397,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850064516067504,0.3051956593990326,0.2134319543838501,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.988739848136902,0.3095201253890991,0.2929495871067047,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341435432434082,0.2610315084457397,1.1742472648620603,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777238965034485,1.0,1.0,0.0,1.0,-2.693885803222656,2.6938798427581787,5.842285190738039e-06,2.084343433380127,0.5317285060882568,0.5317285060882568,0.0,73.31841278076172,78.0,16536.13671875,-0.0,1453.2747802734375,1.0,283.1499938964844,287.0247497558594,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548169732093811,1.0,0.0,0.0,1.023026704788208,1.0230311155319214,6.983406564131657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.01953125,0.0,64.44572448730469,1895.4371337890625,0.0,679.007568359375,0.319423109292984,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702804684638976,0.2866998016834259,0.2576969265937805,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.9990000128746032,0.3495001494884491,0.3024093210697174,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892730116844176,0.3059696853160858,0.2139528542757034,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929874539375304,0.3104861080646515,0.2938344478607178,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394509196281432,0.2614488899707794,1.1759581565856934,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779476225376129,1.0,1.0,0.0,1.0,-2.693892002105713,2.6938862800598145,5.841250640514772e-06,2.0838422775268555,0.5365120768547058,0.5365120768547058,0.0,72.63919830322266,78.0,16731.462890625,-0.0,1450.1846923828125,1.0,283.1499938964844,287.0075988769531,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514180660247803,1.0,0.0,0.0,1.038787007331848,1.038791537284851,7.200231522119793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.92919921875,0.0,66.2309341430664,1895.4371337890625,0.0,692.5338745117188,0.3219066560268402,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678449034690856,0.2878164649009704,0.2587096691131592,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8233947753906,0.9990000128746032,0.3522123992443084,0.3059358894824981,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868439435958862,0.306740254163742,0.2145063132047653,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908092617988586,0.3114482760429382,0.2947644293308258,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358779191970824,0.2618741393089294,1.1779495477676392,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801724255084991,1.0,1.0,0.0,1.0,-2.703508138656616,2.7035021781921387,5.882617642782861e-06,2.0910868644714355,0.5416223406791687,0.5416223406791687,0.0,73.54854583740234,98.0,16958.443359375,-0.0,1467.5994873046875,1.0,283.1499938964844,286.99566650390625,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546793341636658,1.0,0.0,0.0,1.0556436777114868,1.0556482076644895,7.435806992361904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.71484375,0.0,68.17283630371094,1895.4371337890625,0.0,706.3814697265625,0.3245775401592254,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461952447891236,0.290101945400238,0.2608803510665893,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9990000128746032,0.3552774786949157,0.3288543224334717,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.966948628425598,0.3082838356494903,0.215689331293106,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.971999168395996,0.3133688867092132,0.2967230379581451,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911493480205536,0.2627239823341369,1.182470202445984,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896900653839111,1.0,1.0,0.0,1.0,-2.742796897888184,2.742790699005127,6.054220193618676e-06,2.1211862564086914,0.5528034567832947,0.5528034567832947,0.0,78.84568786621094,118.0,17492.037109375,-0.0,1547.366943359375,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618096590042114,1.0,0.0,0.0,1.092907428741455,1.0929120779037476,7.970034943127757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.42529296875,0.0,72.60901641845703,1895.4371337890625,0.0,737.6103515625,0.3305688798427582,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461952447891236,0.290101945400238,0.2608803510665893,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9990000128746032,0.3552774786949157,0.3288543224334717,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.966948628425598,0.3082838356494903,0.215689331293106,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.971999168395996,0.3133688867092132,0.2967230379581451,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911493480205536,0.2627239823341369,1.182470202445984,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896900653839111,1.0,1.0,0.0,1.0,-2.742796897888184,2.742790699005127,6.054220193618676e-06,2.1211862564086914,0.5528034567832947,0.5528034567832947,0.0,78.84568786621094,118.0,17492.037109375,-0.0,1547.366943359375,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618096590042114,1.0,0.0,0.0,1.092907428741455,1.0929120779037476,7.970034943127757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.42529296875,0.0,72.60901641845703,1895.4371337890625,0.0,737.6103515625,0.3305688798427582,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867117166519165,0.2923072278499603,0.2633782923221588,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.81182861328125,0.9533051252365112,0.3559805154800415,0.3375629782676697,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045771956443788,0.3097011744976043,0.2170896381139755,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101598262786864,0.3151574730873108,0.2989686131477356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568932414054871,0.2634130716323852,1.1882513761520386,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024086833000183,1.0,1.0,0.0,1.0,-2.7666802406311035,2.766674041748047,6.161549663374899e-06,2.140322208404541,0.5650769472122192,0.5650769472122192,0.0,92.75547790527344,138.0,18041.640625,-0.0,1647.8670654296875,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703457593917847,1.0,0.0,0.0,1.1350020170211792,1.1350067853927612,8.59580779888347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.88232421875,0.0,77.89752960205078,1895.4371337890625,0.0,776.7659301757812,0.3375243544578552,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867117166519165,0.2923072278499603,0.2633782923221588,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.81182861328125,0.9533051252365112,0.3559805154800415,0.3375629782676697,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045771956443788,0.3097011744976043,0.2170896381139755,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101598262786864,0.3151574730873108,0.2989686131477356,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568932414054871,0.2634130716323852,1.1882513761520386,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024086833000183,1.0,1.0,0.0,1.0,-2.7666802406311035,2.766674041748047,6.161549663374899e-06,2.140322208404541,0.5650769472122192,0.5650769472122192,0.0,92.75547790527344,138.0,18041.640625,-0.0,1647.8670654296875,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703457593917847,1.0,0.0,0.0,1.1350020170211792,1.1350067853927612,8.59580779888347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.88232421875,0.0,77.89752960205078,1895.4371337890625,0.0,776.7659301757812,0.3375243544578552,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418089747428894,0.2943686842918396,0.2658605277538299,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78955078125,0.8976995348930359,0.3576211333274841,0.3395449221134186,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567978143692017,0.310912549495697,0.2184464484453201,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619130253791809,0.3167459070682525,0.3011588752269745,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141665458679199,0.263901948928833,1.193719506263733,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162118077278137,1.0,1.0,0.0,1.0,-2.7838733196258545,2.783867120742798,6.237697107280837e-06,2.153313636779785,0.5781503319740295,0.5781503319740295,0.0,109.93102264404295,156.0,18609.705078125,-0.0,1754.2677001953125,1.0,283.1499938964844,286.92431640625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798467993736267,1.0,0.0,0.0,1.1812357902526855,1.1812405586242676,9.310362258929673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4091796875,0.0,84.0819091796875,1895.4371337890625,0.0,822.7017211914062,0.3454162776470184,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418089747428894,0.2943686842918396,0.2658605277538299,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78955078125,0.8976995348930359,0.3576211333274841,0.3395449221134186,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567978143692017,0.310912549495697,0.2184464484453201,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619130253791809,0.3167459070682525,0.3011588752269745,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141665458679199,0.263901948928833,1.193719506263733,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162118077278137,1.0,1.0,0.0,1.0,-2.7838733196258545,2.783867120742798,6.237697107280837e-06,2.153313636779785,0.5781503319740295,0.5781503319740295,0.0,109.93102264404295,156.0,18609.705078125,-0.0,1754.2677001953125,1.0,283.1499938964844,286.92431640625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798467993736267,1.0,0.0,0.0,1.1812357902526855,1.1812405586242676,9.310362258929673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4091796875,0.0,84.0819091796875,1895.4371337890625,0.0,822.7017211914062,0.3454162776470184,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810485303401947,0.2963736951351166,0.2683164477348327,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7636413574219,0.8612692356109619,0.3597218692302704,0.3421242833137512,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238215446472168,0.3119502663612366,0.2197007983922958,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287437558174133,0.3181633055210113,0.303214281797409,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801696062088013,0.2642425000667572,1.198639750480652,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299524664878845,1.0,1.0,0.0,1.0,-2.799816846847534,2.7998104095458984,6.3093038988881744e-06,2.1656253337860107,0.5920774340629578,0.5920774340629578,0.0,127.85362243652344,144.0,19209.353515625,-0.0,1864.167236328125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898028016090393,1.0,0.0,0.0,1.231765627861023,1.231770634651184,1.0123940086259609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4111328125,0.0,91.28461456298828,1895.4371337890625,0.0,873.6054077148438,0.3542840778827667,1.0,0.0,3.0,1.0,0.0
