time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810485303401947,0.2963736951351166,0.2683164477348327,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7636413574219,0.8612692356109619,0.3597218692302704,0.3421242833137512,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238215446472168,0.3119502663612366,0.2197007983922958,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287437558174133,0.3181633055210113,0.303214281797409,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801696062088013,0.2642425000667572,1.198639750480652,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299524664878845,1.0,1.0,0.0,1.0,-2.799816846847534,2.7998104095458984,6.3093038988881744e-06,2.1656253337860107,0.5920774340629578,0.5920774340629578,0.0,127.85362243652344,144.0,19209.353515625,-0.0,1864.167236328125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898028016090393,1.0,0.0,0.0,1.231765627861023,1.231770634651184,1.0123940086259609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4111328125,0.0,91.28461456298828,1895.4371337890625,0.0,873.6054077148438,0.3542840778827667,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043275475502014,0.2973510324954986,0.2693513333797455,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74859619140625,0.8547794222831726,0.360840380191803,0.343322217464447,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175291419029236,0.3124179244041443,0.2201566994190216,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225997090339661,0.3188190758228302,0.3040095269680023,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734717130661011,0.26436647772789,1.2000292539596558,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.532936155796051,1.0,1.0,0.0,1.0,-2.8056793212890625,2.805673122406006,6.335859779937891e-06,2.17020845413208,0.5993361473083496,0.5993361473083496,0.0,132.2091064453125,144.0,19515.365234375,-0.0,1894.1915283203125,1.0,283.1499938964844,286.8659362792969,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948783755302429,1.0,0.0,0.0,1.258622169494629,1.2586272954940796,1.0570224162620437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.87451171875,0.0,95.3078384399414,1895.4371337890625,0.0,900.68359375,0.3590924143791199,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027248978614807,0.2983271479606628,0.2702805399894714,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315979003906,0.8531134128570557,0.3619884848594665,0.3444467484951019,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155543804168701,0.312870055437088,0.2205197513103485,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207826614379883,0.3194562792778015,0.3046766519546509,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712292671203613,0.2644761800765991,1.2008295059204102,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344295501708984,1.0,1.0,0.0,1.0,-2.810349225997925,2.810342788696289,6.356975518428953e-06,2.173823833465576,0.6067712306976318,0.6067712306976318,0.0,133.87991333007812,132.0,19824.6328125,-0.0,1909.57666015625,1.0,283.1499938964844,286.84344482421875,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999845266342163,1.0,0.0,0.0,1.286495804786682,1.2865009307861328,1.1043587022641077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.478515625,0.0,99.63274383544922,1895.4371337890625,0.0,928.7139282226562,0.3641508519649505,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076156377792358,0.3002792298793793,0.2719553709030151,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.8580828905105591,0.36434406042099,0.3465695083141327,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192219138145447,0.3137437105178833,0.2210788875818252,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246979713439941,0.3206918239593506,0.3057767450809479,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743906378746033,0.2646708488464355,1.2013800144195557,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918302536011,1.0,1.0,0.0,1.0,-2.8175714015960693,2.8175652027130127,6.389670033968287e-06,2.179400682449341,0.622160792350769,0.622160792350769,0.0,132.27301025390625,120.0,20454.673828125,-0.0,1913.330810546875,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102023124694824,1.0,0.0,0.0,1.3452304601669312,1.345235824584961,1.2074990252131101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38134765625,0.0,109.25496673583984,1895.4371337890625,0.0,987.0806884765624,0.375016450881958,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076156377792358,0.3002792298793793,0.2719553709030151,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.8580828905105591,0.36434406042099,0.3465695083141327,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192219138145447,0.3137437105178833,0.2210788875818252,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246979713439941,0.3206918239593506,0.3057767450809479,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743906378746033,0.2646708488464355,1.2013800144195557,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918302536011,1.0,1.0,0.0,1.0,-2.8175714015960693,2.8175652027130127,6.389670033968287e-06,2.179400682449341,0.622160792350769,0.622160792350769,0.0,132.27301025390625,120.0,20454.673828125,-0.0,1913.330810546875,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102023124694824,1.0,0.0,0.0,1.3452304601669312,1.345235824584961,1.2074990252131101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38134765625,0.0,109.25496673583984,1895.4371337890625,0.0,987.0806884765624,0.375016450881958,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195499777793884,0.3022225797176361,0.2734666764736175,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.8712204098701477,0.3667476177215576,0.3485787808895111,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299550414085388,0.3145825266838074,0.221489816904068,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357628583908081,0.321883887052536,0.3066674172878265,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849143743515015,0.2648418843746185,1.201024293899536,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308654308319092,1.0,1.0,0.0,1.0,-2.8229410648345947,2.822934627532959,6.413996288756607e-06,2.183530807495117,0.6382192373275757,0.6382192373275757,0.0,126.36679077148438,108.0,21099.021484375,-0.0,1893.44970703125,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203731894493103,1.0,0.0,0.0,1.4078526496887207,1.40785813331604,1.3225368888925004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.326171875,0.0,120.30355072021484,1895.4371337890625,0.0,1048.031494140625,0.3868815898895263,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195499777793884,0.3022225797176361,0.2734666764736175,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.8712204098701477,0.3667476177215576,0.3485787808895111,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299550414085388,0.3145825266838074,0.221489816904068,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357628583908081,0.321883887052536,0.3066674172878265,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849143743515015,0.2648418843746185,1.201024293899536,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308654308319092,1.0,1.0,0.0,1.0,-2.8229410648345947,2.822934627532959,6.413996288756607e-06,2.183530807495117,0.6382192373275757,0.6382192373275757,0.0,126.36679077148438,108.0,21099.021484375,-0.0,1893.44970703125,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203731894493103,1.0,0.0,0.0,1.4078526496887207,1.40785813331604,1.3225368888925004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.326171875,0.0,120.30355072021484,1895.4371337890625,0.0,1048.031494140625,0.3868815898895263,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368540406227112,0.3041424751281738,0.2748684883117676,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6084289550781,0.8914700150489807,0.3691760599613189,0.3505192995071411,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466532826423645,0.3153833746910095,0.2218037843704223,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530620336532593,0.3230316638946533,0.3074203431606293,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015609979629517,0.2649889886379242,1.200105905532837,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270071983337,1.0,1.0,0.0,1.0,-2.8271374702453613,2.8271310329437256,6.433012458728626e-06,2.18674635887146,0.6549251675605774,0.6549251675605774,0.0,117.96295928955078,96.0,21755.462890625,-0.0,1859.594970703125,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304842829704285,1.0,0.0,0.0,1.4742276668548584,1.4742335081100464,1.4501820544410293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.314453125,0.0,132.94735717773438,1895.4371337890625,0.0,1111.3321533203125,0.3997393846511841,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368540406227112,0.3041424751281738,0.2748684883117676,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6084289550781,0.8914700150489807,0.3691760599613189,0.3505192995071411,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466532826423645,0.3153833746910095,0.2218037843704223,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530620336532593,0.3230316638946533,0.3074203431606293,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015609979629517,0.2649889886379242,1.200105905532837,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270071983337,1.0,1.0,0.0,1.0,-2.8271374702453613,2.8271310329437256,6.433012458728626e-06,2.18674635887146,0.6549251675605774,0.6549251675605774,0.0,117.96295928955078,96.0,21755.462890625,-0.0,1859.594970703125,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304842829704285,1.0,0.0,0.0,1.4742276668548584,1.4742335081100464,1.4501820544410293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.314453125,0.0,132.94735717773438,1895.4371337890625,0.0,1111.3321533203125,0.3997393846511841,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533223271369934,0.3055037558078766,0.275825947523117,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753173828125,0.910887897014618,0.3709326684474945,0.3518895506858825,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629379272460938,0.3159322738647461,0.2219852209091186,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699203133583069,0.3238272666931152,0.3078988790512085,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168156743049622,0.2650775015354156,1.1992002725601196,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217080116271973,1.0,1.0,0.0,1.0,-2.829640388488769,2.829633951187134,6.444353857659735e-06,2.188657522201538,0.6673454642295837,0.6673454642295837,0.0,110.98332977294922,96.0,22233.927734375,-0.0,1829.861083984375,1.0,283.1499938964844,286.6468505859375,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377225518226624,1.0,0.0,0.0,1.5242432355880735,1.5242491960525513,1.5502507721976144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1259765625,0.0,143.1381378173828,1895.4371337890625,0.0,1158.2440185546875,0.4095999896526336,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608750700950623,0.3060294091701507,0.2761893570423126,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5622253417969,0.9203339219093324,0.37161785364151,0.3524187505245209,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704235553741455,0.3161372244358063,0.222046747803688,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776384592056274,0.3241277933120727,0.3080722391605377,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233168721199036,0.265107661485672,1.198804259300232,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199627876281738,1.0,1.0,0.0,1.0,-2.830519676208496,2.8305132389068604,6.448337899200851e-06,2.189327955245972,0.6722612380981445,0.6722612380981445,0.0,108.12969970703124,84.0,22420.91796875,-0.0,1817.464111328125,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640525758266449,1.0,0.0,0.0,1.544163942337036,1.5441700220108032,1.591036777881527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2177734375,0.0,147.36073303222656,1895.4371337890625,0.0,1176.7593994140625,0.4135650098323822,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763164281845093,0.3069619834423065,0.2768274843692779,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53857421875,0.939625084400177,0.372844249010086,0.353360503911972,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856891989707947,0.3164899349212646,0.2221429347991943,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932974338531494,0.3246505558490753,0.3083628118038177,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362710475921631,0.2651548087596893,1.1980392932891846,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167223811149597,1.0,1.0,0.0,1.0,-2.8319642543792725,2.8319578170776367,6.4548812588327564e-06,2.19042706489563,0.6811655163764954,0.6811655163764954,0.0,102.87535858154295,84.0,22756.087890625,-0.0,1794.34619140625,1.0,283.1499938964844,286.6016845703125,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455111503601074,1.0,0.0,0.0,1.5804176330566406,1.5804238319396973,1.666622040374932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.96435546875,0.0,155.29226684570312,1895.4371337890625,0.0,1210.158203125,0.4208337366580963,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946050405502319,0.3078843653202057,0.2774524688720703,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146179199219,0.9608412981033324,0.3740726709365845,0.354299247264862,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036784172058104,0.3168275058269501,0.2222239673137664,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120574593544006,0.3251572549343109,0.3086321055889129,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516940474510193,0.2651934921741485,1.1972101926803589,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133579969406128,1.0,1.0,0.0,1.0,-2.833268404006958,2.8332619667053223,6.460786607931368e-06,2.1914172172546387,0.6902230978012085,0.6902230978012085,0.0,97.4705581665039,72.0,23092.140625,-0.0,1770.2603759765625,1.0,283.1499938964844,286.57232666015625,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504667401313782,1.0,0.0,0.0,1.6174618005752563,1.6174681186676023,1.7456673617743945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86083984375,0.0,163.7315673828125,1895.4371337890625,0.0,1243.9410400390625,0.4283265769481659,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436036348342896,0.3096850514411926,0.278678297996521,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46588134765625,0.9990000128746032,0.3765552341938019,0.3538258075714111,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526065587997437,0.3174551129341125,0.2223619669675827,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600422859192,0.326119601726532,0.3091350495815277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917873501777649,0.2652387320995331,1.195473313331604,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062233805656433,1.0,1.0,0.0,1.0,-2.8330349922180176,2.8330283164978027,6.460369604610605e-06,2.191530227661133,0.7087942957878113,0.7087942957878113,0.0,86.77843475341797,90.0,23781.86328125,-0.0,1718.138671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602803468704224,1.0,0.0,0.0,1.6937693357467651,1.69377601146698,1.9142645157899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15576171875,0.0,182.21990966796875,1895.4371337890625,0.0,1312.5096435546875,0.4439533650875091,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436036348342896,0.3096850514411926,0.278678297996521,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46588134765625,0.9990000128746032,0.3765552341938019,0.3538258075714111,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526065587997437,0.3174551129341125,0.2223619669675827,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600422859192,0.326119601726532,0.3091350495815277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917873501777649,0.2652387320995331,1.195473313331604,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062233805656433,1.0,1.0,0.0,1.0,-2.8330349922180176,2.8330283164978027,6.460369604610605e-06,2.191530227661133,0.7087942957878113,0.7087942957878113,0.0,86.77843475341797,90.0,23781.86328125,-0.0,1718.138671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602803468704224,1.0,0.0,0.0,1.6937693357467651,1.69377601146698,1.9142645157899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15576171875,0.0,182.21990966796875,1895.4371337890625,0.0,1312.5096435546875,0.4439533650875091,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444841742515564,0.3113662898540497,0.2802133560180664,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.413818359375,0.9990000128746032,0.3797216415405273,0.3549297749996185,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521609544754028,0.3179830014705658,0.2227490842342376,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614972472190856,0.3269840478897095,0.3099748492240906,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908586502075195,0.2652150392532348,1.1954576969146729,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926086425781,1.0,1.0,0.0,1.0,-2.837465286254883,2.837458848953247,6.479307103290921e-06,2.194376468658448,0.7278919219970703,0.7278919219970703,0.0,87.12008666992188,108.0,24506.888671875,-0.0,1726.6842041015625,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700975298881531,1.0,0.0,0.0,1.7725297212600708,1.7725367546081543,2.096430620213141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.072265625,0.0,202.94387817382807,1895.4371337890625,0.0,1383.2354736328125,0.4603355228900909,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444841742515564,0.3113662898540497,0.2802133560180664,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.413818359375,0.9990000128746032,0.3797216415405273,0.3549297749996185,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521609544754028,0.3179830014705658,0.2227490842342376,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614972472190856,0.3269840478897095,0.3099748492240906,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908586502075195,0.2652150392532348,1.1954576969146729,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926086425781,1.0,1.0,0.0,1.0,-2.837465286254883,2.837458848953247,6.479307103290921e-06,2.194376468658448,0.7278919219970703,0.7278919219970703,0.0,87.12008666992188,108.0,24506.888671875,-0.0,1726.6842041015625,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700975298881531,1.0,0.0,0.0,1.7725297212600708,1.7725367546081543,2.096430620213141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.072265625,0.0,202.94387817382807,1895.4371337890625,0.0,1383.2354736328125,0.4603355228900909,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128433465957642,0.3129455149173736,0.2819190919399261,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729858398437,0.9800497889518738,0.3817691206932068,0.3615158796310425,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191851615905762,0.3184305727481842,0.2232845723628997,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293866753578186,0.3277671337127685,0.3110159933567047,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630719780921936,0.265119194984436,1.1964730024337769,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850361585617065,2.8503551483154297,6.538833531521959e-06,2.204572916030884,0.7478344440460205,0.7478344440460205,0.0,94.62409210205078,126.0,25269.033203125,-0.0,1783.109619140625,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801725625991821,1.0,0.0,0.0,1.8538709878921509,1.853878378868103,2.2932555054921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81103515625,0.0,226.1350860595703,1895.4371337890625,0.0,1457.9302978515625,0.4774632155895233,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128433465957642,0.3129455149173736,0.2819190919399261,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3729858398437,0.9800497889518738,0.3817691206932068,0.3615158796310425,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191851615905762,0.3184305727481842,0.2232845723628997,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293866753578186,0.3277671337127685,0.3110159933567047,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630719780921936,0.265119194984436,1.1964730024337769,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850361585617065,2.8503551483154297,6.538833531521959e-06,2.204572916030884,0.7478344440460205,0.7478344440460205,0.0,94.62409210205078,126.0,25269.033203125,-0.0,1783.109619140625,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801725625991821,1.0,0.0,0.0,1.8538709878921509,1.853878378868103,2.2932555054921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81103515625,0.0,226.1350860595703,1895.4371337890625,0.0,1457.9302978515625,0.4774632155895233,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744618892669678,0.3143482208251953,0.2836632132530212,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.9391945004463196,0.3838695585727691,0.3639245331287384,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878800094127655,0.3187367022037506,0.2238720655441284,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876415491104126,0.328409343957901,0.3121275305747986,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282799124717712,0.264884889125824,1.197826623916626,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241736769676208,1.0,1.0,0.0,1.0,-2.8592183589935303,2.8592119216918945,6.579162345587974e-06,2.211257219314575,0.768428385257721,0.768428385257721,0.0,107.03175354003906,144.0,26010.9296875,-0.0,1857.3148193359373,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903760433197021,1.0,0.0,0.0,1.93709683418274,1.93710458278656,2.503779512608162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49609375,0.0,251.8890991210937,1895.4371337890625,0.0,1535.6461181640625,0.4952058494091034,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744618892669678,0.3143482208251953,0.2836632132530212,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.9391945004463196,0.3838695585727691,0.3639245331287384,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878800094127655,0.3187367022037506,0.2238720655441284,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876415491104126,0.328409343957901,0.3121275305747986,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282799124717712,0.264884889125824,1.197826623916626,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241736769676208,1.0,1.0,0.0,1.0,-2.8592183589935303,2.8592119216918945,6.579162345587974e-06,2.211257219314575,0.768428385257721,0.768428385257721,0.0,107.03175354003906,144.0,26010.9296875,-0.0,1857.3148193359373,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903760433197021,1.0,0.0,0.0,1.93709683418274,1.93710458278656,2.503779512608162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49609375,0.0,251.8890991210937,1895.4371337890625,0.0,1535.6461181640625,0.4952058494091034,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571674227714539,0.3149910271167755,0.2845200300216675,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3068542480469,0.917783260345459,0.3849436640739441,0.36520916223526,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608062267303467,0.3188448548316955,0.2241635620594024,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693848848342896,0.3286847770214081,0.3126798868179321,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121640086174011,0.2647244930267334,1.1984970569610596,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294587016105652,1.0,1.0,0.0,1.0,-2.863612413406372,2.863605737686157,6.599363132409053e-06,2.214638948440552,0.779000461101532,0.779000461101532,0.0,114.28338623046876,144.0,26379.6953125,-0.0,1899.7108154296875,1.0,283.1499938964844,286.3427734375,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953960657119751,1.0,0.0,0.0,1.9792582988739007,1.9792662858963013,2.613956269215123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.28857421875,0.0,265.74627685546875,1895.4371337890625,0.0,1574.6104736328125,0.5042680501937866,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417209386825562,0.3155986964702606,0.2853623032569885,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2856140136719,0.8993425965309143,0.3860182762145996,0.3665173351764679,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447182774543762,0.3189271688461303,0.224450021982193,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529707193374634,0.3289332687854767,0.3132246434688568,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961247563362122,0.2645389139652252,1.199138641357422,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349928736686707,1.0,1.0,0.0,1.0,-2.867967367172241,2.8679606914520264,6.619417035835795e-06,2.217991828918457,0.7897576689720154,0.7897576689720154,0.0,122.0105209350586,147.0,26745.93359375,-0.0,1944.4976806640625,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003303170204163,1.0,0.0,0.0,2.0216708183288574,2.021678924560547,2.727182959461061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01171875,0.0,280.25408935546875,1895.4371337890625,0.0,1613.3607177734375,0.5134304761886597,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248951435089111,0.3167348802089691,0.2867773473262787,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2432556152344,0.8801237940788269,0.3881611824035644,0.3689297437667846,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269376158714294,0.3190372288227081,0.2248312830924987,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350028395652771,0.3293696045875549,0.3140500783920288,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773921489715576,0.2641125917434692,1.1991921663284302,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737100601196,1.0,1.0,0.0,1.0,-2.8740859031677246,2.8740792274475098,6.647708232776495e-06,2.222731590270996,0.8118056058883667,0.8118056058883667,0.0,132.31576538085938,135.0,27457.984375,-0.0,2004.9447021484373,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098835110664368,1.0,0.0,0.0,2.106839179992676,2.1068477630615234,2.961802749723575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65771484375,0.0,311.1686096191406,1895.4371337890625,0.0,1689.6080322265625,0.5319602489471436,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248951435089111,0.3167348802089691,0.2867773473262787,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2432556152344,0.8801237940788269,0.3881611824035644,0.3689297437667846,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269376158714294,0.3190372288227081,0.2248312830924987,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350028395652771,0.3293696045875549,0.3140500783920288,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773921489715576,0.2641125917434692,1.1991921663284302,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737100601196,1.0,1.0,0.0,1.0,-2.8740859031677246,2.8740792274475098,6.647708232776495e-06,2.222731590270996,0.8118056058883667,0.8118056058883667,0.0,132.31576538085938,135.0,27457.984375,-0.0,2004.9447021484373,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098835110664368,1.0,0.0,0.0,2.106839179992676,2.1068477630615234,2.961802749723575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65771484375,0.0,311.1686096191406,1895.4371337890625,0.0,1689.6080322265625,0.5319602489471436,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241703510284424,0.3178156018257141,0.2877888083457947,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.879889726638794,0.3903158605098724,0.3709886372089386,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254110217094421,0.3191238939762115,0.2249211072921753,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336983919143677,0.3297695815563202,0.3144700229167938,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182053565979,0.2636608779430389,1.197365164756775,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424510836601257,1.0,1.0,0.0,1.0,-2.876197576522827,2.8761909008026123,6.657509402430151e-06,2.2243776321411133,0.8345709443092346,0.8345709443092346,0.0,133.38697814941406,123.0,28134.67578125,-0.0,2013.67236328125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188868522644043,1.0,0.0,0.0,2.191805124282837,2.1918141841888428,3.205510665793554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.615234375,0.0,344.4773254394531,1895.4371337890625,0.0,1762.8721923828125,0.5506090521812439,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241703510284424,0.3178156018257141,0.2877888083457947,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.879889726638794,0.3903158605098724,0.3709886372089386,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254110217094421,0.3191238939762115,0.2249211072921753,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336983919143677,0.3297695815563202,0.3144700229167938,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182053565979,0.2636608779430389,1.197365164756775,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424510836601257,1.0,1.0,0.0,1.0,-2.876197576522827,2.8761909008026123,6.657509402430151e-06,2.2243776321411133,0.8345709443092346,0.8345709443092346,0.0,133.38697814941406,123.0,28134.67578125,-0.0,2013.67236328125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188868522644043,1.0,0.0,0.0,2.191805124282837,2.1918141841888428,3.205510665793554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.615234375,0.0,344.4773254394531,1895.4371337890625,0.0,1762.8721923828125,0.5506090521812439,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324986100196838,0.3188810050487518,0.2885749340057373,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.8903745412826538,0.3925086855888366,0.3728617429733276,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329755067825317,0.3192329108715057,0.2248603254556656,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522741317749,0.3301775753498077,0.3146723508834839,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825524806976318,0.2632325887680053,1.1945704221725464,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347310066223,1.0,1.0,0.0,1.0,-2.876206159591675,2.87619948387146,6.657489848294063e-06,2.224357843399048,0.8580771684646606,0.8580771684646606,0.0,128.87173461914062,111.0,28778.029296875,-0.0,1991.5386962890625,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272284626960754,1.0,0.0,0.0,2.275679588317871,2.275689125061035,3.4555370120870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8486328125,0.0,379.8852844238281,1895.4371337890625,0.0,1831.9000244140625,0.5691758990287781,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324986100196838,0.3188810050487518,0.2885749340057373,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.8903745412826538,0.3925086855888366,0.3728617429733276,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329755067825317,0.3192329108715057,0.2248603254556656,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522741317749,0.3301775753498077,0.3146723508834839,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825524806976318,0.2632325887680053,1.1945704221725464,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347310066223,1.0,1.0,0.0,1.0,-2.876206159591675,2.87619948387146,6.657489848294063e-06,2.224357843399048,0.8580771684646606,0.8580771684646606,0.0,128.87173461914062,111.0,28778.029296875,-0.0,1991.5386962890625,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272284626960754,1.0,0.0,0.0,2.275679588317871,2.275689125061035,3.4555370120870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8486328125,0.0,379.8852844238281,1895.4371337890625,0.0,1831.9000244140625,0.5691758990287781,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439874053001404,0.319723516702652,0.2891084253787994,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273498535156,0.904457688331604,0.3942933678627014,0.374297022819519,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438650965690613,0.3193432688713074,0.224759504199028,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.853058397769928,0.3305183351039886,0.3147548735141754,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932558655738831,0.2629168033599853,1.192012906074524,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354865193367004,1.0,1.0,0.0,1.0,-2.8754770755767822,2.8754703998565674,6.654050594079308e-06,2.2237651348114014,0.8774490356445312,0.8774490356445312,0.0,122.91268157958984,111.0,29270.0234375,-0.0,1961.1204833984373,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334222793579102,1.0,0.0,0.0,2.341465473175049,2.341475486755371,3.658211937818123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.96044921875,0.0,409.4867858886719,1895.4371337890625,0.0,1883.8311767578125,0.5838358998298645,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475079536437988,0.3199325799942016,0.2892324924468994,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1197509765625,0.9088758230209352,0.3947436213493347,0.3746513128280639,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472325205802917,0.3193741142749786,0.2247303426265716,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565852046012878,0.3306057453155517,0.3147691190242767,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965482473373413,0.2628417909145355,1.1913509368896484,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343573093414307,1.0,1.0,0.0,1.0,-2.8752384185791016,2.8752317428588867,6.652929187112022e-06,2.223572969436645,0.882372260093689,0.882372260093689,0.0,121.20729064941406,99.0,29389.896484375,-0.0,1952.3695068359373,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349088788032532,1.0,0.0,0.0,2.3576762676239014,2.3576865196228027,3.709041891397647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5927734375,0.0,417.0357055664063,1895.4371337890625,0.0,1896.377685546875,0.5874605774879456,1.0,0.0,3.0,1.0,0.0
