time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575894832611084,0.3204521834850311,0.2895286381244659,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014099121094,0.9220226407051086,0.3958767652511596,0.3755320310592651,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569201827049255,0.3194573223590851,0.2246527820825576,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667125701904297,0.3308285474777221,0.3147966861724853,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058982491493225,0.2626616060733795,1.189671516418457,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313304662704468,1.0,1.0,0.0,1.0,-2.874574661254883,2.874567985534668,6.649810984526994e-06,2.223038911819458,0.894831657409668,0.894831657409668,0.0,116.63739776611328,99.0,29684.07421875,-0.0,1928.886962890625,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385167479515076,1.0,0.0,0.0,2.397724151611328,2.3977346420288086,3.836116775346454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91552734375,0.0,436.1239013671875,1895.4371337890625,0.0,1926.95703125,0.5964339971542358,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696412444114685,0.3209671378135681,0.2898083627223968,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0839538574219,0.937710702419281,0.3970201313495636,0.3764093518257141,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685598969459534,0.3195488750934601,0.2245713770389557,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788195848464966,0.3310573101043701,0.3148166835308075,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164277672767639,0.2624915540218353,1.187975525856018,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280787944793701,1.0,1.0,0.0,1.0,-2.8738529682159424,2.8738462924957275,6.646425390499644e-06,2.222459554672241,0.9075079560279846,0.9075079560279846,0.0,111.73280334472656,87.0,29970.37109375,-0.0,1903.68212890625,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.1337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419793605804443,1.0,0.0,0.0,2.437009811401367,2.4370205402374268,3.9628525883017574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8623046875,0.0,455.4671936035156,1895.4371337890625,0.0,1956.47314453125,0.6082620620727539,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005100131034851,0.3218969106674194,0.2902826964855194,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9733715653419496,0.3992625176906585,0.3781231045722961,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196858167648315,0.224376231431961,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942626953125,0.3314688205718994,0.3148108422756195,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417399525642395,0.2621276676654815,1.1844497919082642,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210842490196228,1.0,1.0,0.0,1.0,-2.872004270553589,2.871997594833374,6.637798833253328e-06,2.2209949493408203,0.9330908060073853,0.9330908060073853,0.0,101.28376770019533,75.0,30686.4921875,-0.0,1849.5308837890625,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493139505386353,1.0,0.0,0.0,2.5458829402923584,2.545894384384156,4.3248417114227777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4127197265625,1895.4371337890625,0.0,2019.5186767578125,0.6338645219802856,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005100131034851,0.3218969106674194,0.2902826964855194,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9733715653419496,0.3992625176906585,0.3781231045722961,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196858167648315,0.224376231431961,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942626953125,0.3314688205718994,0.3148108422756195,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417399525642395,0.2621276676654815,1.1844497919082642,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210842490196228,1.0,1.0,0.0,1.0,-2.872004270553589,2.871997594833374,6.637798833253328e-06,2.2209949493408203,0.9330908060073853,0.9330908060073853,0.0,101.28376770019533,75.0,30686.4921875,-0.0,1849.5308837890625,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493139505386353,1.0,0.0,0.0,2.5458829402923584,2.545894384384156,4.3248417114227777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4127197265625,1895.4371337890625,0.0,2019.5186767578125,0.6338645219802856,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393800497055054,0.3226504325866699,0.2906624376773834,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.9990000128746032,0.4015773236751556,0.3734489977359772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363113641738892,0.3197150230407715,0.2241559475660324,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493443369865416,0.3317720890045166,0.3147706985473633,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871918261051178,0.2616832852363586,1.180887222290039,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.860900402069092,2.860893726348877,6.5875851760210935e-06,2.212862968444824,0.9590908288955688,0.9590908288955688,0.0,91.63141632080078,63.0,31387.765625,-0.0,1785.6865234375,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.6669490337371826,2.666961669921875,4.745946284856473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.904296875,0.0,586.6920166015625,1895.4371337890625,0.0,2088.238525390625,0.6625200510025024,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393800497055054,0.3226504325866699,0.2906624376773834,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696655273437,0.9990000128746032,0.4015773236751556,0.3734489977359772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363113641738892,0.3197150230407715,0.2241559475660324,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493443369865416,0.3317720890045166,0.3147706985473633,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871918261051178,0.2616832852363586,1.180887222290039,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.860900402069092,2.860893726348877,6.5875851760210935e-06,2.212862968444824,0.9590908288955688,0.9590908288955688,0.0,91.63141632080078,63.0,31387.765625,-0.0,1785.6865234375,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.6669490337371826,2.666961669921875,4.745946284856473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.904296875,0.0,586.6920166015625,1895.4371337890625,0.0,2088.238525390625,0.6625200510025024,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968645453453064,0.3230836391448974,0.2909078001976013,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8825378417969,0.9990000128746032,0.4070225358009338,0.3431500494480133,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652459621429444,0.3195050656795501,0.2238846570253372,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769299030303956,0.3318411409854889,0.3146645724773407,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937329292297,0.2610605657100677,1.1772005558013916,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697086334229,1.0,1.0,0.0,1.0,-2.821284055709839,2.821277618408203,6.406211014109431e-06,2.1821320056915283,0.9848904609680176,0.9848904609680176,0.0,84.32646942138672,83.0,31898.919921875,-0.0,1688.5501708984375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76469886302948,1.0,0.0,0.0,2.7941982746124268,2.7942118644714355,5.209640789871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6982421875,0.0,670.3815307617188,1895.4371337890625,0.0,2153.91162109375,0.6927655339241028,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968645453453064,0.3230836391448974,0.2909078001976013,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8825378417969,0.9990000128746032,0.4070225358009338,0.3431500494480133,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652459621429444,0.3195050656795501,0.2238846570253372,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769299030303956,0.3318411409854889,0.3146645724773407,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937329292297,0.2610605657100677,1.1772005558013916,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697086334229,1.0,1.0,0.0,1.0,-2.821284055709839,2.821277618408203,6.406211014109431e-06,2.1821320056915283,0.9848904609680176,0.9848904609680176,0.0,84.32646942138672,83.0,31898.919921875,-0.0,1688.5501708984375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.029296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76469886302948,1.0,0.0,0.0,2.7941982746124268,2.7942118644714355,5.209640789871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6982421875,0.0,670.3815307617188,1895.4371337890625,0.0,2153.91162109375,0.6927655339241028,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704139828681946,0.3234209716320038,0.2911991775035858,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8163146972656,0.9990000128746032,0.4137614667415619,0.3415795564651489,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966461420059204,0.3192587196826935,0.2236972749233245,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783044457435608,0.3318734765052795,0.3146743774414062,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971854448318481,0.2604839503765106,1.1744462251663208,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724338531494,1.0,1.0,0.0,1.0,-2.8161656856536865,2.816159248352051,6.381361799867591e-06,2.17743182182312,1.0,1.0,0.0,83.81139373779297,103.0,32555.7890625,-0.0,1678.3875732421875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.9202322959899902,2.9202468395233154,5.690207558473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.138671875,0.0,762.2926635742188,1895.4371337890625,0.0,2209.097412109375,0.7229202389717102,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704139828681946,0.3234209716320038,0.2911991775035858,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8163146972656,0.9990000128746032,0.4137614667415619,0.3415795564651489,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966461420059204,0.3192587196826935,0.2236972749233245,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783044457435608,0.3318734765052795,0.3146743774414062,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971854448318481,0.2604839503765106,1.1744462251663208,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724338531494,1.0,1.0,0.0,1.0,-2.8161656856536865,2.816159248352051,6.381361799867591e-06,2.17743182182312,1.0,1.0,0.0,83.81139373779297,103.0,32555.7890625,-0.0,1678.3875732421875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.9202322959899902,2.9202468395233154,5.690207558473048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.138671875,0.0,762.2926635742188,1895.4371337890625,0.0,2209.097412109375,0.7229202389717102,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627811312675476,0.3236129879951477,0.291421115398407,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7955322265625,0.9990000128746032,0.415943831205368,0.3500275611877441,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583456516265868,0.319169670343399,0.2236717045307159,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709499478340148,0.3319186866283417,0.3147677779197693,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894590139389038,0.260228544473648,1.173553466796875,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054603219032288,1.0,1.0,0.0,1.0,-2.8255810737609863,2.8255748748779297,6.423737431759946e-06,2.1845452785491943,1.0,1.0,0.0,85.71805572509766,103.0,32963.68359375,-0.0,1701.7977294921875,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740868926048279,1.0,0.0,0.0,2.9848501682281494,2.984865427017212,5.944816052760871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5810546875,0.0,814.0186767578125,1895.4371337890625,0.0,2237.215576171875,0.7359113097190857,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506447315216064,0.3238339126110077,0.2916945815086365,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.78875732421875,0.9990000128746032,0.4170844554901123,0.363078624010086,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456680417060852,0.3191140294075012,0.2236910313367843,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591976404190063,0.3319952189922333,0.3149192929267883,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782451152801514,0.2599898874759674,1.1729023456573486,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097982883453369,1.0,1.0,0.0,1.0,-2.841007232666016,2.84100079536438,6.493782166216988e-06,2.1963419914245605,1.0,1.0,0.0,88.78024291992188,123.0,33326.08984375,-0.0,1740.1678466796875,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773940563201904,1.0,0.0,0.0,3.029978036880493,3.029993772506714,6.12593339610612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54736328125,0.0,851.5011596679688,1895.4371337890625,0.0,2266.77490234375,0.7497226595878601,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913396954536438,0.3243385553359985,0.2924430072307586,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854919433594,0.9945213794708252,0.416183203458786,0.3949479758739471,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080684781074524,0.3190899789333343,0.2238989174365997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218575358390808,0.3322319090366363,0.315447598695755,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.847632110118866,0.2595247030258178,1.1723930835723877,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.8813018798828125,2.8812952041625977,6.680319074803265e-06,2.2279505729675293,1.0,1.0,0.0,98.7287826538086,143.0,34163.375,-0.0,1851.302734375,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848556041717529,1.0,0.0,0.0,3.1289780139923096,3.1289947032928467,6.532784482260467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.048828125,0.0,937.7227172851562,1895.4371337890625,0.0,2333.84375,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913396954536438,0.3243385553359985,0.2924430072307586,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7854919433594,0.9945213794708252,0.416183203458786,0.3949479758739471,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080684781074524,0.3190899789333343,0.2238989174365997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218575358390808,0.3322319090366363,0.315447598695755,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.847632110118866,0.2595247030258178,1.1723930835723877,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.8813018798828125,2.8812952041625977,6.680319074803265e-06,2.2279505729675293,1.0,1.0,0.0,98.7287826538086,143.0,34163.375,-0.0,1851.302734375,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848556041717529,1.0,0.0,0.0,3.1289780139923096,3.1289947032928467,6.532784482260467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.048828125,0.0,937.7227172851562,1895.4371337890625,0.0,2333.84375,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600194454193115,0.3246223628520965,0.2934643030166626,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9380711913108826,0.4154936969280243,0.3945182263851166,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855195939540863,0.3189296722412109,0.2243663966655731,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666978478431702,0.3323312699794769,0.3163240551948547,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078766822815,0.2588520646095276,1.1731446981430054,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.88374662399292,2.883739948272705,6.691534508718178e-06,2.2297847270965576,1.0,1.0,0.0,117.57859802246094,163.0,34706.546875,-0.0,1948.409912109375,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924491167068481,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9150390625,0.0,1021.868896484375,1895.4371337890625,0.0,2402.599365234375,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600194454193115,0.3246223628520965,0.2934643030166626,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9380711913108826,0.4154936969280243,0.3945182263851166,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855195939540863,0.3189296722412109,0.2243663966655731,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666978478431702,0.3323312699794769,0.3163240551948547,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078766822815,0.2588520646095276,1.1731446981430054,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.88374662399292,2.883739948272705,6.691534508718178e-06,2.2297847270965576,1.0,1.0,0.0,117.57859802246094,163.0,34706.546875,-0.0,1948.409912109375,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924491167068481,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9150390625,0.0,1021.868896484375,1895.4371337890625,0.0,2402.599365234375,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.82503342628479,0.3247489035129547,0.2943235337734222,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.893812894821167,0.4164487421512604,0.3958942592144012,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421235084534,0.3186945617198944,0.2247707098722458,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309245109558105,0.3323563933372497,0.3171168863773346,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594281196594,0.2581127882003784,1.1734710931777954,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.888263702392578,2.888256788253784,6.712421054544393e-06,2.233236312866211,1.0,1.0,0.0,136.8796844482422,151.0,35226.7734375,-0.0,2050.851318359375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985746264457703,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08154296875,0.0,1104.776123046875,1895.4371337890625,0.0,2458.400146484375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.82503342628479,0.3247489035129547,0.2943235337734222,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.893812894821167,0.4164487421512604,0.3958942592144012,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421235084534,0.3186945617198944,0.2247707098722458,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309245109558105,0.3323563933372497,0.3171168863773346,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594281196594,0.2581127882003784,1.1734710931777954,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.888263702392578,2.888256788253784,6.712421054544393e-06,2.233236312866211,1.0,1.0,0.0,136.8796844482422,151.0,35226.7734375,-0.0,2050.851318359375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985746264457703,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08154296875,0.0,1104.776123046875,1895.4371337890625,0.0,2458.400146484375,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158519864082336,0.3248076438903808,0.2946145534515381,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7232360839844,0.8837198615074158,0.417774885892868,0.3972926437854767,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108319044113159,0.3184770345687866,0.2247981429100036,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217023015022278,0.3323603272438049,0.3173651695251465,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556012868881226,0.2574607133865356,1.1716935634613037,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502846240997314,1.0,1.0,0.0,1.0,-2.888495445251465,2.88848876953125,6.713607035635505e-06,2.233463764190674,1.0,1.0,0.0,143.09555053710938,151.0,35647.51953125,-0.0,2081.85302734375,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030544519424438,1.0,0.0,0.0,3.377941370010376,3.3779609203338623,7.613730872435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.83154296875,0.0,1179.8411865234375,1895.4371337890625,0.0,2499.384521484375,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155052065849304,0.3248189389705658,0.2946314811706543,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72186279296875,0.8834434151649475,0.4179767966270447,0.3974821269512176,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104473352432251,0.3184524476528168,0.2247858196496963,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213539123535156,0.3323647975921631,0.3173764646053314,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551872134208679,0.2573769390583038,1.1713502407073977,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503724217414856,1.0,1.0,0.0,1.0,-2.8883297443389893,2.8883230686187744,6.712833965138998e-06,2.2333340644836426,1.0,1.0,0.0,143.3339080810547,139.0,35691.2890625,-0.0,2082.748779296875,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803592324256897,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983952559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4033203125,0.0,1187.11328125,1895.4371337890625,0.0,2504.314453125,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156297206878662,0.3248652517795563,0.2946691513061523,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7092590332031,0.8841480612754822,0.4188471436500549,0.3982711434364319,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104543089866638,0.3183574974536896,0.2247127145528793,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214561939239502,0.3323891460895538,0.3173913955688476,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549448609352112,0.2570383548736572,1.1697819232940674,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500499606132507,1.0,1.0,0.0,1.0,-2.887369394302368,2.8873627185821533,6.708353794238064e-06,2.232583999633789,1.0,1.0,0.0,143.23483276367188,139.0,35937.53125,-0.0,2080.64892578125,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805804431438446,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.630859375,0.0,1236.892578125,1895.4371337890625,0.0,2524.611328125,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178173899650574,0.3249217271804809,0.2946576476097107,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025451660156,0.8873113989830017,0.4197618067264557,0.3990496098995209,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125772476196289,0.3182834386825561,0.2246095240116119,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236106634140015,0.332430899143219,0.3173625469207763,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566658854484558,0.2567232847213745,1.1680374145507812,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488215088844299,1.0,1.0,0.0,1.0,-2.886036157608032,2.8860294818878174,6.702132850477938e-06,2.231541156768799,1.0,1.0,0.0,141.70286560058594,127.0,36114.98828125,-0.0,2070.873291015625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807808518409729,1.0,0.0,0.0,3.4613561630249023,3.461376667022705,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36669921875,0.0,1269.4224853515625,1895.4371337890625,0.0,2543.02685546875,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268747925758362,0.3250551521778106,0.2945480346679687,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.899420976638794,0.4216794371604919,0.4005899131298065,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215186595916748,0.3181924819946289,0.2243595421314239,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832682192325592,0.3325636386871338,0.3172371089458465,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561609745025635,1.1643073558807373,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772839546204,1.0,1.0,0.0,1.0,-2.882821798324585,2.88281512260437,6.687140285066562e-06,2.2290239334106445,1.0,1.0,0.0,135.63182067871094,115.0,36512.60546875,-0.0,2035.6524658203125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114940524101257,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01171875,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.958984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268747925758362,0.3250551521778106,0.2945480346679687,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.899420976638794,0.4216794371604919,0.4005899131298065,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215186595916748,0.3181924819946289,0.2243595421314239,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832682192325592,0.3325636386871338,0.3172371089458465,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561609745025635,1.1643073558807373,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772839546204,1.0,1.0,0.0,1.0,-2.882821798324585,2.88281512260437,6.687140285066562e-06,2.2290239334106445,1.0,1.0,0.0,135.63182067871094,115.0,36512.60546875,-0.0,2035.6524658203125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114940524101257,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01171875,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.958984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411816954612732,0.3252047598361969,0.2943622171878814,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6678161621094,0.9190924763679504,0.4236768782138824,0.4021157920360565,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355289101600647,0.3181693255901336,0.2240855395793914,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532033920288,0.3327562510967254,0.3170709311962127,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385331511497498,1.0,1.0,0.0,1.0,-2.879312992095948,2.8793063163757324,6.670789389318088e-06,2.226274251937866,1.0,1.0,0.0,127.03057861328124,103.0,36891.06640625,-0.0,1987.600830078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6552734375,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.7783203125,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411816954612732,0.3252047598361969,0.2943622171878814,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6678161621094,0.9190924763679504,0.4236768782138824,0.4021157920360565,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355289101600647,0.3181693255901336,0.2240855395793914,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532033920288,0.3327562510967254,0.3170709311962127,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385331511497498,1.0,1.0,0.0,1.0,-2.879312992095948,2.8793063163757324,6.670789389318088e-06,2.226274251937866,1.0,1.0,0.0,127.03057861328124,103.0,36891.06640625,-0.0,1987.600830078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6552734375,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.7783203125,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612822890281677,0.3253566026687622,0.2941275238990783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.652587890625,0.9470279216766356,0.4257281422615051,0.4036406278610229,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551148176193237,0.3182015419006347,0.2238103300333023,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678572177886963,0.3329983651638031,0.3168971538543701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974453568458557,0.2552706599235534,1.156725525856018,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.8758013248443604,2.875794649124145,6.654448952758685e-06,2.2235238552093506,1.0,1.0,0.0,116.99600982666016,91.0,37257.56640625,-0.0,1932.631103515625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178787231445312,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72021484375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92822265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612822890281677,0.3253566026687622,0.2941275238990783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.652587890625,0.9470279216766356,0.4257281422615051,0.4036406278610229,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551148176193237,0.3182015419006347,0.2238103300333023,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678572177886963,0.3329983651638031,0.3168971538543701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974453568458557,0.2552706599235534,1.156725525856018,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.8758013248443604,2.875794649124145,6.654448952758685e-06,2.2235238552093506,1.0,1.0,0.0,116.99600982666016,91.0,37257.56640625,-0.0,1932.631103515625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178787231445312,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72021484375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92822265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889780640602112,0.3255026042461395,0.2938583493232727,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9791840314865112,0.4278202354907989,0.4051739871501922,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822638988494873,0.3182805478572845,0.2235451191663742,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961069583892822,0.3332822322845459,0.3167320489883423,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218501806259155,0.2549187839031219,1.153083086013794,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249255657196,1.0,1.0,0.0,1.0,-2.8724253177642822,2.8724186420440674,6.63876971884747e-06,2.2208845615386963,1.0,1.0,0.0,106.14983367919922,79.0,37618.63671875,-0.0,1874.035888671875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206732273101807,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.833984375,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.807373046875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889780640602112,0.3255026042461395,0.2938583493232727,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9791840314865112,0.4278202354907989,0.4051739871501922,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822638988494873,0.3182805478572845,0.2235451191663742,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961069583892822,0.3332822322845459,0.3167320489883423,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218501806259155,0.2549187839031219,1.153083086013794,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249255657196,1.0,1.0,0.0,1.0,-2.8724253177642822,2.8724186420440674,6.63876971884747e-06,2.2208845615386963,1.0,1.0,0.0,106.14983367919922,79.0,37618.63671875,-0.0,1874.035888671875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206732273101807,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.833984375,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.807373046875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065268039703368,0.3255650699138641,0.293714165687561,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6302795410156,0.995187282562256,0.4288787841796875,0.4059475064277649,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995404839515686,0.3183354437351227,0.2234193086624145,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144560098648072,0.3334378004074096,0.3166567981243133,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361971974372864,0.2547629475593567,1.1513217687606812,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204106569290161,1.0,1.0,0.0,1.0,-2.8708229064941406,2.870816230773926,6.6313391471339855e-06,2.2196340560913086,1.0,1.0,0.0,100.53694915771484,79.0,37824.23828125,-0.0,1843.9964599609373,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220275640487671,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2265625,0.0,1658.237060546875,1895.4371337890625,0.0,2674.36328125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206463098526,0.3255699276924133,0.2936118245124817,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6229553222656,0.9990000128746032,0.430242508649826,0.3973404467105865,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128534197807312,0.3183657228946686,0.2233461439609527,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292317032814026,0.3335681557655334,0.3166522681713104,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469002842903137,0.2545888125896454,1.1499229669570925,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159698724746704,1.0,1.0,0.0,1.0,-2.8586084842681885,2.8586018085479736,6.575908628292382e-06,2.2105846405029297,1.0,1.0,0.0,96.44309997558594,67.0,37898.109375,-0.0,1804.7054443359373,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232846260070801,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0869140625,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.025634765625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
