time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484754800796508,0.3253743350505829,0.293267011642456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856018066406,0.9990000128746032,0.4361622333526611,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183161616325378,0.223157912492752,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957076132297516,0.333725094795227,0.3165900111198425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757616043091,0.2541923224925995,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183534145355225,2.8183469772338867,6.392016985046212e-06,2.1794588565826416,1.0,1.0,0.0,88.78433227539062,85.0,37936.203125,-0.0,1705.5491943359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248116970062256,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0068359375,0.0,1778.638671875,1895.4371337890625,0.0,2700.202880859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484754800796508,0.3253743350505829,0.293267011642456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856018066406,0.9990000128746032,0.4361622333526611,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183161616325378,0.223157912492752,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957076132297516,0.333725094795227,0.3165900111198425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682757616043091,0.2541923224925995,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183534145355225,2.8183469772338867,6.392016985046212e-06,2.1794588565826416,1.0,1.0,0.0,88.78433227539062,85.0,37936.203125,-0.0,1705.5491943359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248116970062256,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0068359375,0.0,1778.638671875,1895.4371337890625,0.0,2700.202880859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519578814506532,0.3248504102230072,0.2928478121757507,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.9990000128746032,0.4432458281517029,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167779922484,0.3180807530879974,0.2230075001716613,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609188437461852,0.3337211906909942,0.3165975511074066,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634372711181,1.1450462341308594,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810215711593628,2.810209274291992,6.353756816679379e-06,2.172525882720948,1.0,1.0,0.0,87.63724517822266,105.0,38629.4765625,-0.0,1687.778564453125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.109375,0.0,1853.162841796875,1895.4371337890625,0.0,2745.569580078125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519578814506532,0.3248504102230072,0.2928478121757507,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.9990000128746032,0.4432458281517029,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167779922484,0.3180807530879974,0.2230075001716613,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609188437461852,0.3337211906909942,0.3165975511074066,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634372711181,1.1450462341308594,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810215711593628,2.810209274291992,6.353756816679379e-06,2.172525882720948,1.0,1.0,0.0,87.63724517822266,105.0,38629.4765625,-0.0,1687.778564453125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.109375,0.0,1853.162841796875,1895.4371337890625,0.0,2745.569580078125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315457344055176,0.3235757946968078,0.292057603597641,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9990000128746032,0.4462850689888,0.3834618628025055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707656860352,0.3172863721847534,0.2226913571357727,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418091773986816,0.3332069814205169,0.3164208531379699,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549334406852722,0.252933144569397,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576085090637,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444117843784625e-06,2.1877684593200684,1.0,1.0,0.0,92.4311981201172,123.0,40403.41015625,-0.0,1741.2884521484375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447858691215515,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91455078125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46044921875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315457344055176,0.3235757946968078,0.292057603597641,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9990000128746032,0.4462850689888,0.3834618628025055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707656860352,0.3172863721847534,0.2226913571357727,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418091773986816,0.3332069814205169,0.3164208531379699,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549334406852722,0.252933144569397,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576085090637,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444117843784625e-06,2.1877684593200684,1.0,1.0,0.0,92.4311981201172,123.0,40403.41015625,-0.0,1741.2884521484375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447858691215515,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91455078125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46044921875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012003540992736,0.3218061923980713,0.2908490300178528,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.9990000128746032,0.4442463517189026,0.4170971810817718,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955658078193665,0.3160715103149414,0.222124695777893,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112252593040466,0.3322746157646179,0.3159191608428955,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315388560295105,0.2516717314720154,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208946466445923,1.0,1.0,0.0,1.0,-2.863378524780273,2.8633718490600586,6.59577062833705e-06,2.213330745697021,1.0,1.0,0.0,100.88006591796876,123.0,42290.39453125,0.0,1833.9071044921875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611311912536621,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.296875,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.61474609375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999258279800415,0.3217359483242035,0.290792852640152,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.175048828125,0.9990000128746032,0.4440705478191376,0.4187106788158417,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943213224411011,0.3160226047039032,0.2220974266529083,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098714590072632,0.3322364091873169,0.3158932626247406,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482006072998,0.2516161203384399,1.1387239694595337,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213868021965027,1.0,1.0,0.0,1.0,-2.864922046661377,2.864915370941162,6.602895609830739e-06,2.214529275894165,1.0,1.0,0.0,101.30559539794922,141.0,42318.1640625,0.0,1838.451904296875,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614187240600586,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2578125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.3115234375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.882129967212677,0.3206406533718109,0.290126085281372,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0392761230469,0.9865654110908508,0.4419468939304352,0.4199588298797607,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.876947283744812,0.315228521823883,0.2217773348093032,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8919800519943237,0.3315834403038025,0.3155915439128876,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8155497908592224,0.2507513761520386,1.1363661289215088,286.0394592285156,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807556152344,286.0269775390625,1.0,0.5275878310203552,1.0,1.0,0.0,1.0,-2.880200147628784,2.8801934719085693,6.645585926889908e-06,2.21385145187378,1.0,1.0,0.0,106.8243179321289,141.0,43667.05859375,0.0,1877.9464111328125,1.0,282.1932678222656,284.8324584960937,294.2070007324219,297.0946044921875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719617128372192,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.44873046875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.211669921875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496777415275574,0.3193671405315399,0.2895060181617737,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925842285156,0.9509479403495787,0.440556138753891,0.4188186526298523,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452446460723877,0.314284473657608,0.2215227931737899,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.85910964012146,0.3307831585407257,0.3153850734233856,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851799130439758,0.2497390210628509,1.1344664096832275,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319520235061646,1.0,1.0,0.0,1.0,-2.857177495956421,2.857170820236206,6.568652224814287e-06,2.209174871444702,1.0,1.0,0.0,119.57337951660156,144.0,43840.23046875,0.0,1915.17041015625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770231008529663,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.60009765625,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.676513671875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239867687225342,0.3165925741195678,0.2875900566577911,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.798583984375,0.9172162413597108,0.438955008983612,0.4175221920013428,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139305114746,0.3121945559978485,0.2205024361610412,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335240483283997,0.3289683759212494,0.3142669796943664,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598362565040588,0.2475128173828125,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375426411628723,1.0,1.0,0.0,1.0,-2.842109680175781,2.842103242874145,6.49962112220237e-06,2.1975550651550293,1.0,1.0,0.0,132.07261657714844,132.0,45248.36328125,0.0,1951.6466064453125,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897913694381714,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.779296875,0.0,1941.09619140625,1895.4371337890625,0.0,3308.25634765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239867687225342,0.3165925741195678,0.2875900566577911,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.798583984375,0.9172162413597108,0.438955008983612,0.4175221920013428,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139305114746,0.3121945559978485,0.2205024361610412,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335240483283997,0.3289683759212494,0.3142669796943664,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598362565040588,0.2475128173828125,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375426411628723,1.0,1.0,0.0,1.0,-2.842109680175781,2.842103242874145,6.49962112220237e-06,2.1975550651550293,1.0,1.0,0.0,132.07261657714844,132.0,45248.36328125,0.0,1951.6466064453125,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897913694381714,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.779296875,0.0,1941.09619140625,1895.4371337890625,0.0,3308.25634765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166567087173462,0.3136282861232757,0.2850949466228485,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002197265625,0.9096211194992064,0.4378935098648071,0.4165739417076111,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134698271751404,0.3099213540554046,0.2190419733524322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269901275634766,0.3269481658935547,0.312534362077713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753710746765,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359903573989868,1.0,1.0,0.0,1.0,-2.8221750259399414,2.8221685886383057,6.408830358850537e-06,2.182171583175659,1.0,1.0,0.0,134.4912567138672,120.0,46581.125,0.0,1931.3157958984373,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900562047958374,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10693359375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.82275390625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166567087173462,0.3136282861232757,0.2850949466228485,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002197265625,0.9096211194992064,0.4378935098648071,0.4165739417076111,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134698271751404,0.3099213540554046,0.2190419733524322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269901275634766,0.3269481658935547,0.312534362077713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753710746765,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359903573989868,1.0,1.0,0.0,1.0,-2.8221750259399414,2.8221685886383057,6.408830358850537e-06,2.182171583175659,1.0,1.0,0.0,134.4912567138672,120.0,46581.125,0.0,1931.3157958984373,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900562047958374,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10693359375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.82275390625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178061842918396,0.3110274970531463,0.2827468514442444,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.9132605195045472,0.4370577335357666,0.4157355725765228,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150882720947266,0.3079115748405456,0.2176193743944168,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288257122039795,0.3251350224018097,0.3107959628105163,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537789940834045,0.243032231926918,1.1077615022659302,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315729975700378,1.0,1.0,0.0,1.0,-2.8030567169189453,2.8030502796173096,6.322280569293071e-06,2.1673831939697266,1.0,1.0,0.0,131.7259521484375,120.0,47846.46875,0.0,1887.7244873046875,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098604321479796,1.0,0.0,0.0,3.9931178092956543,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9267578125,0.0,1948.9666748046875,1895.4371337890625,0.0,3495.308349609375,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185022473335266,0.3105610013008117,0.2822743952274322,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.9146221876144408,0.4369265437126159,0.4155550897121429,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158786296844482,0.3075494170188904,0.2173302620649337,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296557664871216,0.3248058557510376,0.3104391694068908,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544242143630981,0.2426498085260391,1.1058471202850342,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.530510663986206,1.0,1.0,0.0,1.0,-2.799194574356079,2.799188137054444,6.304845555860084e-06,2.1643853187561035,1.0,1.0,0.0,130.88885498046875,108.0,47853.43359375,0.0,1877.655029296875,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100552201271056,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41650390625,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.1162109375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074011504650116,0.2792468667030334,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.9277744293212892,0.4359020888805389,0.4143781363964081,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238962292671204,0.3050975501537323,0.2154650688171386,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225645124912262,0.3081174194812774,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615051865577698,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226484537124634,1.0,1.0,0.0,1.0,-2.774285316467285,2.7742791175842285,6.19305274085491e-06,2.1450870037078857,1.0,1.0,0.0,123.93242645263672,96.0,49076.6484375,0.0,1805.9532470703125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186770915985109,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1259765625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94482421875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074011504650116,0.2792468667030334,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.9277744293212892,0.4359020888805389,0.4143781363964081,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238962292671204,0.3050975501537323,0.2154650688171386,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475044250488,0.3225645124912262,0.3081174194812774,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615051865577698,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226484537124634,1.0,1.0,0.0,1.0,-2.774285316467285,2.7742791175842285,6.19305274085491e-06,2.1450870037078857,1.0,1.0,0.0,123.93242645263672,96.0,49076.6484375,0.0,1805.9532470703125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186770915985109,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1259765625,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94482421875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314895033836365,0.3058054149150848,0.2777163088321686,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03692626953125,0.9370271563529968,0.4353682994842529,0.4137682318687439,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297072052955627,0.3038597106933594,0.214515671133995,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441969156265259,0.3214236795902252,0.3069236576557159,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669054269790649,0.2388659715652465,1.087230563163757,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181340575218201,1.0,1.0,0.0,1.0,-2.7615890502929688,2.761582851409912,6.136437605164247e-06,2.135241746902466,1.0,1.0,0.0,119.62883758544922,96.0,50198.33203125,0.0,1766.296142578125,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249587059020996,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1103515625,0.0,1951.798583984375,1895.4371337890625,0.0,3634.847900390625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378586173057556,0.3041494488716125,0.2760677635669708,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.9472673535346984,0.4347700476646423,0.4130356013774872,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363571763038635,0.3025720417499542,0.2134938240051269,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513093590736389,0.3202309012413025,0.305634468793869,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731934785842896,0.2375666201114654,1.080627202987671,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133041739463806,1.0,1.0,0.0,1.0,-2.7480146884918213,2.7480084896087646,6.076201316318475e-06,2.12471890449524,1.0,1.0,0.0,115.05967712402344,84.0,50255.76953125,0.0,1724.42333984375,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266145825386048,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.3310546875,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.072021484375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500691652297974,0.3016161024570465,0.2736103236675262,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.9649259448051452,0.4338128864765167,0.4119390249252319,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489841818809509,0.3006028532981872,0.2119650095701217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648470044136047,0.3183968961238861,0.303692489862442,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851955890655518,0.2355961501598358,1.0707069635391235,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056124925613403,1.0,1.0,0.0,1.0,-2.727651834487915,2.727645874023437,5.986388714518398e-06,2.10892915725708,0.996815264225006,0.996815264225006,0.0,107.61128997802734,84.0,51389.92578125,0.0,1659.57275390625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338579773902892,1.0,0.0,0.0,3.9935479164123535,3.993575572967529,1.0641701919666955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9736328125,0.0,1950.6385498046875,1895.4371337890625,0.0,3716.4521484375,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546738028526306,0.300809383392334,0.2727664113044739,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716979980469,0.9709346294403076,0.4335156083106994,0.4115363359451294,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537396788597107,0.299973726272583,0.2114395797252655,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699373602867126,0.3178063631057739,0.3030227124691009,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896825075149536,0.2349611967802047,1.0673481225967407,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029891729354858,1.0,1.0,0.0,1.0,-2.7206802368164062,2.7206742763519287,5.955767846899107e-06,2.103511095046997,0.9960426092147828,0.9960426092147828,0.0,105.09954833984376,72.0,51379.109375,0.0,1637.7578125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93391615152359,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5263671875,0.0,1949.3150634765625,1895.4371337890625,0.0,3716.984130859375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121554851532,0.2974066436290741,0.269377201795578,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.9960650205612184,0.4321490526199341,0.4099049866199493,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476715087891,0.29731485247612,0.2093232125043869,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954072594642639,0.3152961134910583,0.3003043830394745,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254376411438,0.2323246598243713,1.0538030862808228,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990301132202,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553997039795,5.833097475260729e-06,2.0816783905029297,0.9891163110733032,0.9891163110733032,0.0,94.5126495361328,60.0,52442.1640625,0.0,1548.7431640625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405914545059204,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.318359375,0.0,1938.9134521484373,1895.4371337890625,0.0,3777.821533203125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121554851532,0.2974066436290741,0.269377201795578,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.9960650205612184,0.4321490526199341,0.4099049866199493,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476715087891,0.29731485247612,0.2093232125043869,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954072594642639,0.3152961134910583,0.3003043830394745,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254376411438,0.2323246598243713,1.0538030862808228,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990301132202,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553997039795,5.833097475260729e-06,2.0816783905029297,0.9891163110733032,0.9891163110733032,0.0,94.5126495361328,60.0,52442.1640625,0.0,1548.7431640625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405914545059204,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.318359375,0.0,1938.9134521484373,1895.4371337890625,0.0,3777.821533203125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962118625640869,0.2938897013664245,0.2660408914089203,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.9990000128746032,0.4324551224708557,0.3877331912517547,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614603996277,0.294497400522232,0.2072229385375976,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157870411872864,0.3126107454299927,0.2975891828536987,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295744717121124,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401891708374023,2.640183448791504,5.6088015298882965e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.43614196777344,48.0,53134.0,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8369140625,0.0,1919.3040771484373,1895.4371337890625,0.0,3829.365234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962118625640869,0.2938897013664245,0.2660408914089203,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.9990000128746032,0.4324551224708557,0.3877331912517547,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614603996277,0.294497400522232,0.2072229385375976,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157870411872864,0.3126107454299927,0.2975891828536987,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295744717121124,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401891708374023,2.640183448791504,5.6088015298882965e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.43614196777344,48.0,53134.0,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8369140625,0.0,1919.3040771484373,1895.4371337890625,0.0,3829.365234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189277291297911,0.2902471125125885,0.2625787258148193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.9990000128746032,0.4365995824337005,0.3570661842823028,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246422290802,0.2914891541004181,0.204987570643425,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418598413467408,0.3097241520881653,0.2946816086769104,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.57645034790039,2.5764451026916504,5.340999905456556e-06,1.9919748306274407,0.9655299186706544,0.9655299186706544,0.0,78.1170425415039,51.0,53561.97265625,0.0,1319.6346435546875,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965238571167,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.298828125,0.0,1888.0643310546875,1895.4371337890625,0.0,3862.649169921875,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189277291297911,0.2902471125125885,0.2625787258148193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.9990000128746032,0.4365995824337005,0.3570661842823028,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246422290802,0.2914891541004181,0.204987570643425,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418598413467408,0.3097241520881653,0.2946816086769104,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.57645034790039,2.5764451026916504,5.340999905456556e-06,1.9919748306274407,0.9655299186706544,0.9655299186706544,0.0,78.1170425415039,51.0,53561.97265625,0.0,1319.6346435546875,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965238571167,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.298828125,0.0,1888.0643310546875,1895.4371337890625,0.0,3862.649169921875,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284666180610656,0.2884621024131775,0.2609160244464874,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9990000128746032,0.4396907091140747,0.3454993665218353,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301592707633972,0.2899678647518158,0.2038857340812683,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517696499824524,0.3082565665245056,0.2932409346103668,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.852367639541626,0.2253259867429733,1.0200861692428589,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587990045547485,1.0,1.0,0.0,1.0,-2.5494823455810547,2.5494771003723145,5.229192538536154e-06,1.970826745033264,0.95698219537735,0.95698219537735,0.0,75.0142822265625,51.0,54279.6328125,0.0,1272.1641845703125,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532515406608582,1.0,0.0,0.0,3.92450475692749,3.9245316982269287,1.0276919510943117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.20068359375,0.0,1867.675048828125,1895.4371337890625,0.0,3892.20703125,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350450038909912,0.2866859436035156,0.2592251300811767,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.9990000128746032,0.4427364766597748,0.3370811343193054,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370598196983336,0.2884116172790527,0.2027463763952255,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584833979606628,0.3067508935928345,0.2917513847351074,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239181846380233,1.0134097337722778,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539885520935058,1.0,1.0,0.0,1.0,-2.5261495113372803,2.526144504547119,5.133606464369223e-06,1.9526230096817017,0.9489627480506896,0.9489627480506896,0.0,72.68560028076172,69.0,54062.82421875,0.0,1233.3673095703125,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521562457084656,1.0,0.0,0.0,3.904221296310425,3.904247999191284,1.0170964515054948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0322265625,0.0,1843.1138916015625,1895.4371337890625,0.0,3882.3662109375,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713126182556,0.283367395401001,0.2562290132045746,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.4468743801116943,0.3417385816574096,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283640384674072,0.2854248285293579,0.2006688714027404,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505334496498108,0.3038460314273834,0.2890224754810333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146748542785,1.0,1.0,0.0,1.0,-2.5079164505004883,2.507911443710327,5.058677288616309e-06,1.937958002090454,0.9300848245620728,0.9300848245620728,0.0,72.89764404296875,87.0,54941.20703125,0.0,1212.207275390625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545240998268129,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0966796875,0.0,1783.387939453125,1895.4371337890625,0.0,3903.625732421875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713126182556,0.283367395401001,0.2562290132045746,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.4468743801116943,0.3417385816574096,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283640384674072,0.2854248285293579,0.2006688714027404,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505334496498108,0.3038460314273834,0.2890224754810333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146748542785,1.0,1.0,0.0,1.0,-2.5079164505004883,2.507911443710327,5.058677288616309e-06,1.937958002090454,0.9300848245620728,0.9300848245620728,0.0,72.89764404296875,87.0,54941.20703125,0.0,1212.207275390625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545240998268129,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0966796875,0.0,1783.387939453125,1895.4371337890625,0.0,3903.625732421875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
