time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997346758842468,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.9990000128746032,0.4460822641849518,0.3653186559677124,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826575338840484,0.1988256722688675,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235378503799438,0.3011077046394348,0.2865758538246155,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843940734864,5.086065357318148e-06,1.9430046081542969,0.9095633029937744,0.9095633029937744,0.0,77.57146453857422,105.0,56142.5390625,0.0,1240.612548828125,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744738578796,1.0,0.0,0.0,3.790799856185913,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.138671875,0.0,1709.04150390625,1895.4371337890625,0.0,3939.86865234375,0.937933087348938,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997346758842468,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.9990000128746032,0.4460822641849518,0.3653186559677124,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826575338840484,0.1988256722688675,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235378503799438,0.3011077046394348,0.2865758538246155,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843940734864,5.086065357318148e-06,1.9430046081542969,0.9095633029937744,0.9095633029937744,0.0,77.57146453857422,105.0,56142.5390625,0.0,1240.612548828125,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744738578796,1.0,0.0,0.0,3.790799856185913,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.138671875,0.0,1709.04150390625,1895.4371337890625,0.0,3939.86865234375,0.937933087348938,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681413531303406,0.2769538164138794,0.2509364783763885,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.9990000128746032,0.4400441944599151,0.4015652537345886,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801483273506164,0.1972562223672866,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901033997535706,0.298566609621048,0.2844256162643432,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802237331867218,0.2161198705434799,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800333023071,1.0,1.0,0.0,1.0,-2.538771867752075,2.538766622543335,5.182876520848367e-06,1.9612919092178345,0.8878322839736938,0.8878322839736938,0.0,85.79407501220703,108.0,57540.60546875,0.0,1305.57421875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306652545929,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.200585395774396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8193359375,0.0,1620.808349609375,1895.4371337890625,0.0,3990.881591796875,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681413531303406,0.2769538164138794,0.2509364783763885,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.9990000128746032,0.4400441944599151,0.4015652537345886,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801483273506164,0.1972562223672866,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901033997535706,0.298566609621048,0.2844256162643432,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802237331867218,0.2161198705434799,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800333023071,1.0,1.0,0.0,1.0,-2.538771867752075,2.538766622543335,5.182876520848367e-06,1.9612919092178345,0.8878322839736938,0.8878322839736938,0.0,85.79407501220703,108.0,57540.60546875,0.0,1305.57421875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306652545929,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.200585395774396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8193359375,0.0,1620.808349609375,1895.4371337890625,0.0,3990.881591796875,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387149572372437,0.2750460505485534,0.2491886764764785,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9808370471000672,0.4332974851131439,0.4121098816394806,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421763777732849,0.2788552939891815,0.1963615715503692,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595026135444641,0.2972371876239776,0.2831766307353973,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735085487365723,0.2144049704074859,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191958904266,1.0,1.0,0.0,1.0,-2.5381860733032227,2.5381808280944824,5.18118486070307e-06,1.9611937999725344,0.8729158639907837,0.8729158639907837,0.0,95.26048278808594,111.0,56370.17578125,0.0,1345.771240234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953461229801178,1.0,0.0,0.0,3.6360023021698,3.636026620864868,8.82148356140533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81787109375,0.0,1532.9044189453125,1895.4371337890625,0.0,3894.08935546875,0.9035930037498474,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387149572372437,0.2750460505485534,0.2491886764764785,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9808370471000672,0.4332974851131439,0.4121098816394806,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421763777732849,0.2788552939891815,0.1963615715503692,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595026135444641,0.2972371876239776,0.2831766307353973,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735085487365723,0.2144049704074859,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191958904266,1.0,1.0,0.0,1.0,-2.5381860733032227,2.5381808280944824,5.18118486070307e-06,1.9611937999725344,0.8729158639907837,0.8729158639907837,0.0,95.26048278808594,111.0,56370.17578125,0.0,1345.771240234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953461229801178,1.0,0.0,0.0,3.6360023021698,3.636026620864868,8.82148356140533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81787109375,0.0,1532.9044189453125,1895.4371337890625,0.0,3894.08935546875,0.9035930037498474,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282065391540527,0.2745426595211029,0.2487522512674331,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.9678349494934082,0.4321536719799042,0.410484254360199,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.831841230392456,0.2786212265491485,0.1962193995714187,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485771417617798,0.2970043122768402,0.2829837203025818,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630257606506348,0.2139059752225875,0.9713960886001588,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750733077526092,1.0,1.0,0.0,1.0,-2.5328710079193115,2.532865762710572,5.159250122233061e-06,1.956953406333924,0.8672316670417786,0.8672316670417786,0.0,99.3034896850586,111.0,55233.03125,0.0,1356.4989013671875,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456116557121276,1.0,0.0,0.0,3.599493980407715,3.599517822265625,8.645222919767548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.33203125,0.0,1492.0841064453125,1895.4371337890625,0.0,3823.34375,0.8954498171806335,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211760520935059,0.2743025422096252,0.2485723942518234,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.9587125182151794,0.4320031702518463,0.4100493192672729,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250293731689453,0.2786478102207184,0.1962602734565735,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414474725723267,0.2970230281352997,0.2830330729484558,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561032772064209,0.2136400938034057,0.9703590869903564,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803881645202,1.0,1.0,0.0,1.0,-2.5309898853302,2.530984878540039,5.151342975295847e-06,1.955373764038086,0.8614270091056824,0.8614270091056824,0.0,102.3470687866211,99.0,55048.078125,0.0,1367.24169921875,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417371153831482,1.0,0.0,0.0,3.5659844875335693,3.5660080909729004,8.485006901537417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.63720703125,0.0,1455.1573486328125,1895.4371337890625,0.0,3788.22802734375,0.8878872990608215,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001282215118,0.2483723908662796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9626315832138062,0.4332368969917297,0.4107044041156769,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791706323623657,0.1964738816022873,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444121479988098,0.2975244224071502,0.2833040356636047,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.969115436077118,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431877613067,1.0,1.0,0.0,1.0,-2.53062105178833,2.530616044998169,5.149517164682038e-06,1.9549236297607424,0.8535225987434387,0.8535225987434387,0.0,101.12471771240234,87.0,53871.88671875,0.0,1361.501708984375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308909177780152,1.0,0.0,0.0,3.5075721740722656,3.50759506225586,8.209307225115481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5888671875,0.0,1391.37841796875,1895.4371337890625,0.0,3689.304443359375,0.8746956586837769,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001282215118,0.2483723908662796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9626315832138062,0.4332368969917297,0.4107044041156769,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791706323623657,0.1964738816022873,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444121479988098,0.2975244224071502,0.2833040356636047,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.969115436077118,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431877613067,1.0,1.0,0.0,1.0,-2.53062105178833,2.530616044998169,5.149517164682038e-06,1.9549236297607424,0.8535225987434387,0.8535225987434387,0.0,101.12471771240234,87.0,53871.88671875,0.0,1361.501708984375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308909177780152,1.0,0.0,0.0,3.5075721740722656,3.50759506225586,8.209307225115481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5888671875,0.0,1391.37841796875,1895.4371337890625,0.0,3689.304443359375,0.8746956586837769,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748153507709503,0.2484919726848602,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46484375,0.9814621210098268,0.4356007277965545,0.4124582707881927,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943224906921,0.2801999449729919,0.1969252973794937,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985321283340454,0.2838942408561706,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694138169288636,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034829616546,1.0,1.0,0.0,1.0,-2.5344786643981934,2.534473657608032,5.164933099877089e-06,1.9577555656433103,0.8490628004074097,0.8490628004074097,0.0,94.97216796875,75.0,52805.03515625,0.0,1339.8392333984375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210153818130492,1.0,0.0,0.0,3.463557243347168,3.4635796546936035,8.004570304365188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36474609375,0.0,1343.555419921875,1895.4371337890625,0.0,3598.52587890625,0.8646490573883057,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748153507709503,0.2484919726848602,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46484375,0.9814621210098268,0.4356007277965545,0.4124582707881927,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943224906921,0.2801999449729919,0.1969252973794937,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985321283340454,0.2838942408561706,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694138169288636,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034829616546,1.0,1.0,0.0,1.0,-2.5344786643981934,2.534473657608032,5.164933099877089e-06,1.9577555656433103,0.8490628004074097,0.8490628004074097,0.0,94.97216796875,75.0,52805.03515625,0.0,1339.8392333984375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210153818130492,1.0,0.0,0.0,3.463557243347168,3.4635796546936035,8.004570304365188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36474609375,0.0,1343.555419921875,1895.4371337890625,0.0,3598.52587890625,0.8646490573883057,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756723165512085,0.2489024251699447,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.9990000128746032,0.4387568831443786,0.4082635939121246,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669387698173523,0.2815838158130646,0.1976072937250137,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854693174362183,0.2998931407928467,0.2847961485385895,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950732707977295,0.2148288339376449,0.971211850643158,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.5345349311828613,2.534529685974121,5.165026323084021e-06,1.957730054855347,0.8478624820709229,0.8478624820709229,0.0,87.08912658691406,63.0,51754.89453125,0.0,1305.5810546875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119139909744264,1.0,0.0,0.0,3.435429096221924,3.4354512691497803,7.875086112107965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10791015625,0.0,1312.3504638671875,1895.4371337890625,0.0,3514.358154296875,0.8580890893936157,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756723165512085,0.2489024251699447,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.9990000128746032,0.4387568831443786,0.4082635939121246,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669387698173523,0.2815838158130646,0.1976072937250137,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854693174362183,0.2998931407928467,0.2847961485385895,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950732707977295,0.2148288339376449,0.971211850643158,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.5345349311828613,2.534529685974121,5.165026323084021e-06,1.957730054855347,0.8478624820709229,0.8478624820709229,0.0,87.08912658691406,63.0,51754.89453125,0.0,1305.5810546875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119139909744264,1.0,0.0,0.0,3.435429096221924,3.4354512691497803,7.875086112107965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10791015625,0.0,1312.3504638671875,1895.4371337890625,0.0,3514.358154296875,0.8580890893936157,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882042407989502,0.27661994099617,0.2495197504758834,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9990000128746032,0.4458262026309967,0.3809705078601837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214826583862,0.2830744385719299,0.1984657049179077,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081695675849916,0.3013654351234436,0.2859391272068023,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724201679229,0.9742267727851868,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.457193374633789,1.0,1.0,0.0,1.0,-2.5080034732818604,2.507998466491699,5.057774615124799e-06,1.9373821020126345,0.849039614200592,0.849039614200592,0.0,80.45169830322266,51.0,50408.46875,0.0,1244.588623046875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024550914764404,1.0,0.0,0.0,3.422080039978028,3.4221019744873047,7.814003879502707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93505859375,0.0,1296.4114990234375,1895.4371337890625,0.0,3426.458984375,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882042407989502,0.27661994099617,0.2495197504758834,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9990000128746032,0.4458262026309967,0.3809705078601837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214826583862,0.2830744385719299,0.1984657049179077,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081695675849916,0.3013654351234436,0.2859391272068023,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724201679229,0.9742267727851868,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.457193374633789,1.0,1.0,0.0,1.0,-2.5080034732818604,2.507998466491699,5.057774615124799e-06,1.9373821020126345,0.849039614200592,0.849039614200592,0.0,80.45169830322266,51.0,50408.46875,0.0,1244.588623046875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024550914764404,1.0,0.0,0.0,3.422080039978028,3.4221019744873047,7.814003879502707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93505859375,0.0,1296.4114990234375,1895.4371337890625,0.0,3426.458984375,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.895741879940033,0.2771061658859253,0.249809980392456,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.9990000128746032,0.4509940445423126,0.3646341264247894,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029515981674194,0.2838296592235565,0.1988825798034668,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241145849227904,0.302113801240921,0.2864981591701507,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497948646545,0.2162838578224182,0.9757974147796632,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251618862152,1.0,1.0,0.0,1.0,-2.491787433624268,2.4917824268341064,4.992480171495117e-06,1.9247872829437256,0.8509533405303955,0.8509533405303955,0.0,76.65632629394531,51.0,49284.10546875,0.0,1208.8551025390625,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952867984771729,1.0,0.0,0.0,3.4201576709747314,3.420179605484009,7.805227255630598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.22412109375,0.0,1293.1842041015625,1895.4371337890625,0.0,3359.61181640625,0.8542811274528503,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125996828079224,0.2776605486869812,0.2501809895038605,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.9990000128746032,0.4571515619754791,0.3464297354221344,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210847020149232,0.2846440374851227,0.1993495523929596,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.94337797164917,0.3029174208641052,0.2871193885803222,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401670455932617,0.2168656885623932,0.977684736251831,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466130137443542,1.0,1.0,0.0,1.0,-2.4739389419555664,2.4739341735839844,4.921105301036732e-06,1.9109193086624143,0.8524965643882751,0.8524965643882751,0.0,72.6065902709961,54.0,49016.734375,0.0,1170.5679931640625,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917260766029358,1.0,0.0,0.0,3.4220387935638428,3.42206072807312,7.813815727786277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.20068359375,0.0,1293.8988037109375,1895.4371337890625,0.0,3326.345703125,0.8545247912406921,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941109836101532,0.2788540422916412,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821044921875,0.9990000128746032,0.4708315134048462,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503099322319032,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970776617527008,0.3046102225780487,0.2884942591190338,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064085006714,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837640062760329e-06,1.894361972808838,0.8583777546882629,0.8583777546882629,0.0,67.36988067626953,74.0,47830.5234375,0.0,1124.3594970703125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803447484970093,1.0,0.0,0.0,3.4344868659973145,3.434508800506592,7.870766012274544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3720703125,0.0,1303.86181640625,1895.4371337890625,0.0,3219.81103515625,0.8570205569267273,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941109836101532,0.2788540422916412,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821044921875,0.9990000128746032,0.4708315134048462,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503099322319032,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970776617527008,0.3046102225780487,0.2884942591190338,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991636753082,0.9825018048286438,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064085006714,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837640062760329e-06,1.894361972808838,0.8583777546882629,0.8583777546882629,0.0,67.36988067626953,74.0,47830.5234375,0.0,1124.3594970703125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803447484970093,1.0,0.0,0.0,3.4344868659973145,3.434508800506592,7.870766012274544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3720703125,0.0,1303.86181640625,1895.4371337890625,0.0,3219.81103515625,0.8570205569267273,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965313911438,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964904785156,0.9990000128746032,0.4830852448940277,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448114395142,0.2883687019348144,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971990406513214,0.3065764605998993,0.2902722656726837,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198382914066314,0.9894984364509584,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.4675567150115967,2.467551946640014,4.893966433883179e-06,1.9050493240356443,0.8672943711280823,0.8672943711280823,0.0,67.94437408447266,94.0,47124.83203125,0.0,1143.515380859375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870042085647583,1.0,0.0,0.0,3.4598934650421143,3.4599156379699707,7.987645176399383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9921875,0.0,1326.773681640625,1895.4371337890625,0.0,3123.205322265625,0.8623954057693481,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965313911438,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964904785156,0.9990000128746032,0.4830852448940277,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448114395142,0.2883687019348144,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971990406513214,0.3065764605998993,0.2902722656726837,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198382914066314,0.9894984364509584,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.4675567150115967,2.467551946640014,4.893966433883179e-06,1.9050493240356443,0.8672943711280823,0.8672943711280823,0.0,67.94437408447266,94.0,47124.83203125,0.0,1143.515380859375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870042085647583,1.0,0.0,0.0,3.4598934650421143,3.4599156379699707,7.987645176399383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9921875,0.0,1326.773681640625,1895.4371337890625,0.0,3123.205322265625,0.8623954057693481,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004214286804,0.2801565527915954,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.9990000128746032,0.4883541762828827,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233649373054504,0.2885912954807281,0.2022690773010254,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451730847358704,0.3066917955875397,0.2909370362758636,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.038208200858207e-06,1.932876467704773,0.8795546889305115,0.8795546889305115,0.0,74.07086181640625,114.0,46725.625,0.0,1212.198486328125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625771999359131,1.0,0.0,0.0,3.498849868774414,3.4988722801208496,8.168530030161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25927734375,0.0,1363.7822265625,1895.4371337890625,0.0,3053.177978515625,0.8707913160324097,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004214286804,0.2801565527915954,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.9990000128746032,0.4883541762828827,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233649373054504,0.2885912954807281,0.2022690773010254,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451730847358704,0.3066917955875397,0.2909370362758636,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648175239563,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.038208200858207e-06,1.932876467704773,0.8795546889305115,0.8795546889305115,0.0,74.07086181640625,114.0,46725.625,0.0,1212.198486328125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625771999359131,1.0,0.0,0.0,3.498849868774414,3.4988722801208496,8.168530030161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25927734375,0.0,1363.7822265625,1895.4371337890625,0.0,3053.177978515625,0.8707913160324097,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509375572205,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98004150390625,0.9990000128746032,0.4893896281719208,0.3890811800956726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797568321228,0.2900804877281189,0.2033409774303436,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084026217460632,0.3080042600631714,0.2922322154045105,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739807128906,1.0,1.0,0.0,1.0,-2.5588033199310303,2.55879807472229,5.2621371651184745e-06,1.9753406047821045,0.8951787948608398,0.8951787948608398,0.0,83.7696533203125,134.0,46550.6015625,0.0,1322.0260009765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577560782432556,1.0,0.0,0.0,3.550454378128052,3.5504770278930664,8.411261660512537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.130859375,0.0,1414.9951171875,1895.4371337890625,0.0,3007.961669921875,0.8820524215698242,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509375572205,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98004150390625,0.9990000128746032,0.4893896281719208,0.3890811800956726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797568321228,0.2900804877281189,0.2033409774303436,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084026217460632,0.3080042600631714,0.2922322154045105,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739807128906,1.0,1.0,0.0,1.0,-2.5588033199310303,2.55879807472229,5.2621371651184745e-06,1.9753406047821045,0.8951787948608398,0.8951787948608398,0.0,83.7696533203125,134.0,46550.6015625,0.0,1322.0260009765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577560782432556,1.0,0.0,0.0,3.550454378128052,3.5504770278930664,8.411261660512537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.130859375,0.0,1414.9951171875,1895.4371337890625,0.0,3007.961669921875,0.8820524215698242,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649864196777344,0.2820999920368194,0.2544760704040527,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483459472656,0.9990000128746032,0.4886902272701263,0.411696583032608,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725947380066,0.2911049425601959,0.2041207998991012,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917739391326904,0.3089293241500854,0.2931996881961822,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995755076408386,0.2202696502208709,0.9956292510032654,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344793796539,1.0,1.0,0.0,1.0,-2.59201979637146,2.5920143127441406,5.3996836868464015e-06,2.001007080078125,0.9047784805297852,0.9047784805297852,0.0,89.74404907226562,134.0,46053.95703125,0.0,1390.9871826171875,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540500402450562,1.0,0.0,0.0,3.580363512039185,3.5803866386413574,8.553572570235701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2529296875,0.0,1445.5516357421875,1895.4371337890625,0.0,2973.218017578125,0.8886500000953674,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503842949867249,0.2830929160118103,0.2555204033851623,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23394775390625,0.9990000128746032,0.4873731732368469,0.4354317486286163,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.859115481376648,0.2923069894313812,0.2050712257623672,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760790824890137,0.3100197613239288,0.2943838238716125,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785219132900238,0.2208068519830703,0.9988548755645752,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367876529693,1.0,1.0,0.0,1.0,-2.628230333328247,2.628224849700928,5.551698450290132e-06,2.029007196426392,0.91424822807312,0.91424822807312,0.0,96.37239074707033,152.0,46523.984375,0.0,1468.5784912109375,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550199270248413,1.0,0.0,0.0,3.613247394561768,3.61327075958252,8.711414807294204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76171875,0.0,1480.0452880859375,1895.4371337890625,0.0,2982.308837890625,0.8958820104598999,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133034706115723,0.2836830914020538,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9741538763046264,0.4824960231781006,0.4587758779525757,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218958973884583,0.2936008870601654,0.2067680954933166,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367606997489929,0.3112010061740875,0.2965385913848877,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489326000213623,0.2210895866155624,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.6705851554870605,2.670579433441162,5.733898433391005e-06,2.0625832080841064,0.9284468293190002,0.9284468293190002,0.0,115.36582946777344,140.0,48621.11328125,0.0,1612.6829833984375,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755816221237183,1.0,0.0,0.0,3.674729108810425,3.674753189086914,9.010397548081528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92529296875,0.0,1548.603759765625,1895.4371337890625,0.0,3175.16064453125,0.9096848368644714,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133034706115723,0.2836830914020538,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9741538763046264,0.4824960231781006,0.4587758779525757,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218958973884583,0.2936008870601654,0.2067680954933166,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367606997489929,0.3112010061740875,0.2965385913848877,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489326000213623,0.2210895866155624,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.6705851554870605,2.670579433441162,5.733898433391005e-06,2.0625832080841064,0.9284468293190002,0.9284468293190002,0.0,115.36582946777344,140.0,48621.11328125,0.0,1612.6829833984375,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755816221237183,1.0,0.0,0.0,3.674729108810425,3.674753189086914,9.010397548081528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92529296875,0.0,1548.603759765625,1895.4371337890625,0.0,3175.16064453125,0.9096848368644714,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947219014167786,0.2828550338745117,0.2570819854736328,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900451660156,0.9501789212226868,0.4804539680480957,0.4566761553287506,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044975399971008,0.2935376763343811,0.2072118669748306,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196706771850586,0.3111088573932647,0.2971017062664032,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204615175724029,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106624960899353,1.0,1.0,0.0,1.0,-2.6686487197875977,2.668642997741699,5.725943992729299e-06,2.0612599849700928,0.9370635151863098,0.9370635151863098,0.0,125.25513458251952,140.0,50118.3515625,0.0,1655.2523193359375,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920907974243164,1.0,0.0,0.0,3.7187347412109375,3.718759059906006,9.22749222809216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.1416015625,0.0,1600.0894775390625,1895.4371337890625,0.0,3329.75537109375,0.9196834564208984,1.0,0.0,3.0,1.0,0.0
