time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925143241882324,0.282615453004837,0.2569175064563751,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764953613281,0.9473342299461364,0.4802099466323852,0.4563901126384735,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024333715438843,0.2934654355049133,0.2072029411792755,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.817732572555542,0.311027467250824,0.2970843017101288,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205599784851,0.2202763259410858,1.0042098760604858,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.51118403673172,1.0,1.0,0.0,1.0,-2.667412281036377,2.6674065589904785,5.720651188312331e-06,2.060310840606689,0.939087212085724,0.939087212085724,0.0,126.38622283935548,128.0,50184.89453125,0.0,1658.619140625,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935816884040833,1.0,0.0,0.0,3.727516412734986,3.727540969848633,9.271125236409716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.39697265625,0.0,1610.4447021484375,1895.4371337890625,0.0,3343.686279296875,0.9216849207878112,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854325175285339,0.2804668843746185,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023803710937,0.9391193985939026,0.4787436127662658,0.4551739394664764,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923544347286224,0.2067354172468185,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118342161178589,0.3098665475845337,0.2964052557945251,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105623006820679,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656244993209839,1.6883198022842407,0.967925190925598,1.0873370170593262,0.9441076517105104,0.9441076517105104,0.0,128.77395629882812,116.0,48393.875,0.0,1650.4862060546875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031408429145812,1.0,0.0,0.0,3.7682502269744873,3.768275260925293,9.474859439251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4677734375,0.0,1660.705810546875,1895.4371337890625,0.0,3432.843994140625,0.931045413017273,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854325175285339,0.2804668843746185,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023803710937,0.9391193985939026,0.4787436127662658,0.4551739394664764,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923544347286224,0.2067354172468185,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118342161178589,0.3098665475845337,0.2964052557945251,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105623006820679,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656244993209839,1.6883198022842407,0.967925190925598,1.0873370170593262,0.9441076517105104,0.9441076517105104,0.0,128.77395629882812,116.0,48393.875,0.0,1650.4862060546875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031408429145812,1.0,0.0,0.0,3.7682502269744873,3.768275260925293,9.474859439251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4677734375,0.0,1660.705810546875,1895.4371337890625,0.0,3432.843994140625,0.931045413017273,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848684191703796,0.2766016721725464,0.2522711455821991,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626770019531,0.940964937210083,0.475924402475357,0.4528209865093231,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.79691082239151,0.2897215187549591,0.2051172703504562,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125645518302917,0.3071906864643097,0.2941778302192688,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055547952651978,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313798427581787,0.3275305330753326,2.303849220275879,-0.2661759555339813,0.9403338432312012,0.9403338432312012,0.0,125.96534729003906,104.0,44927.63671875,0.0,1604.5399169921875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892317533493042,1.0,0.0,0.0,3.7881784439086914,3.788203716278076,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6591796875,0.0,1688.6846923828125,1895.4371337890625,0.0,3331.87451171875,0.935875654220581,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848684191703796,0.2766016721725464,0.2522711455821991,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626770019531,0.940964937210083,0.475924402475357,0.4528209865093231,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.79691082239151,0.2897215187549591,0.2051172703504562,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125645518302917,0.3071906864643097,0.2941778302192688,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055547952651978,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313798427581787,0.3275305330753326,2.303849220275879,-0.2661759555339813,0.9403338432312012,0.9403338432312012,0.0,125.96534729003906,104.0,44927.63671875,0.0,1604.5399169921875,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892317533493042,1.0,0.0,0.0,3.7881784439086914,3.788203716278076,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6591796875,0.0,1688.6846923828125,1895.4371337890625,0.0,3331.87451171875,0.935875654220581,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7861686944961548,0.2745769917964935,0.250342309474945,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9442325234413148,0.4744300842285156,0.4512951076030731,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988808155059814,0.2882561683654785,0.2040301859378814,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144914507865906,0.3056668639183044,0.2926666736602783,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264273166656494,0.2143656760454177,0.9801416993141174,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018768310546875,0.0,0.0,1.0,1.0,-2.615349292755127,1.7609459973755293e-05,2.615331649780273,-0.589794933795929,0.93745756149292,0.93745756149292,0.0,123.3586196899414,104.0,45767.4453125,0.0,1572.0538330078125,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858209252357483,1.0,0.0,0.0,3.791487455368042,3.791512966156006,9.59207454798161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1396484375,0.0,1694.4324951171875,1895.4371337890625,0.0,3271.104248046875,0.9367678165435792,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888025641441345,0.2727677524089813,0.2484967559576034,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.9491740465164183,0.4731564819812774,0.449856162071228,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.802151620388031,0.2869379222393036,0.2029642313718795,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.817599356174469,0.3042551279067993,0.2911553084850311,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285772562026978,0.2128773480653762,0.9727389216423036,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782930850982,0.012659203261137,0.012659203261137,1.0,1.0,-2.5994081497192383,1.545034501759801e-05,2.5993926525115967,-0.5862528681755066,0.9350121021270752,0.9350121021270752,0.0,120.15357971191406,92.0,45638.65234375,0.0,1535.8720703125,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878221333026886,1.0,0.0,0.0,3.791260480880737,3.791285753250122,9.590925174052245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.7021484375,0.0,1695.587646484375,1895.4371337890625,0.0,3199.90966796875,0.9368671774864196,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007192134857,0.2452747374773025,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.9649002552032472,0.4710544645786285,0.4474815428256988,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135932087898254,0.2846784293651581,0.2011024951934814,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284223675727844,0.3017241954803467,0.2884051501750946,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101377844810485,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878962337970733,0.037977609783411,0.037977609783411,1.0,1.0,-2.5703694820404053,0.0002360215585213,2.5701334476470947,-0.579565167427063,0.9266602396965028,0.9266602396965028,0.0,111.69547271728516,80.0,46320.8671875,0.0,1459.54296875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754924535751343,1.0,0.0,0.0,3.780838489532471,3.7808640003204346,9.538268841424724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.16015625,0.0,1686.067626953125,1895.4371337890625,0.0,3174.324462890625,0.934769570827484,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007192134857,0.2452747374773025,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.9649002552032472,0.4710544645786285,0.4474815428256988,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135932087898254,0.2846784293651581,0.2011024951934814,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284223675727844,0.3017241954803467,0.2884051501750946,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101377844810485,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878962337970733,0.037977609783411,0.037977609783411,1.0,1.0,-2.5703694820404053,0.0002360215585213,2.5701334476470947,-0.579565167427063,0.9266602396965028,0.9266602396965028,0.0,111.69547271728516,80.0,46320.8671875,0.0,1459.54296875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754924535751343,1.0,0.0,0.0,3.780838489532471,3.7808640003204346,9.538268841424724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.16015625,0.0,1686.067626953125,1895.4371337890625,0.0,3174.324462890625,0.934769570827484,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.2666819393634796,0.2422842979431152,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.9848161935806274,0.4691619873046875,0.4453199803829193,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295933604240417,0.2826723754405975,0.1994085609912872,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445367813110352,0.2993631064891815,0.2857965230941772,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502355575561523,0.2075876593589782,0.9454953670501708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772602021694183,0.0632960125803947,0.0632960125803947,1.0,1.0,-2.5430445671081543,0.0023043912369757,2.5407400131225586,-0.5713918805122375,0.9152808785438538,0.9152808785438538,0.0,101.73664093017578,68.0,46949.92578125,0.0,1380.4892578125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781704902648926,1.0,0.0,0.0,3.756565809249878,3.756590843200684,9.416191346645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40966796875,0.0,1660.2628173828125,1895.4371337890625,0.0,3199.43310546875,0.9295669794082642,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.2666819393634796,0.2422842979431152,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.9848161935806274,0.4691619873046875,0.4453199803829193,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295933604240417,0.2826723754405975,0.1994085609912872,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445367813110352,0.2993631064891815,0.2857965230941772,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502355575561523,0.2075876593589782,0.9454953670501708,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772602021694183,0.0632960125803947,0.0632960125803947,1.0,1.0,-2.5430445671081543,0.0023043912369757,2.5407400131225586,-0.5713918805122375,0.9152808785438538,0.9152808785438538,0.0,101.73664093017578,68.0,46949.92578125,0.0,1380.4892578125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781704902648926,1.0,0.0,0.0,3.756565809249878,3.756590843200684,9.416191346645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40966796875,0.0,1660.2628173828125,1895.4371337890625,0.0,3199.43310546875,0.9295669794082642,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321624398231506,0.2638455927371979,0.2394190728664398,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9990000128746032,0.4675203859806061,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638546466827393,0.2970530092716217,0.2832828760147095,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356881856918,0.9328520894050598,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129645347595,0.0682624131441116,0.0682624131441116,1.0,1.0,-2.5095133781433105,0.0035181907005608,2.505995035171509,-0.5624264478683472,0.9009328484535216,0.9009328484535216,0.0,91.97908782958984,56.0,47436.48828125,0.0,1296.14111328125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822219967842102,1.0,0.0,0.0,3.717712163925171,3.7177369594573975,9.222418384524644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71630859375,0.0,1618.0362548828125,1895.4371337890625,0.0,3237.400390625,0.9211215376853944,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321624398231506,0.2638455927371979,0.2394190728664398,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9990000128746032,0.4675203859806061,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638546466827393,0.2970530092716217,0.2832828760147095,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356881856918,0.9328520894050598,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129645347595,0.0682624131441116,0.0682624131441116,1.0,1.0,-2.5095133781433105,0.0035181907005608,2.505995035171509,-0.5624264478683472,0.9009328484535216,0.9009328484535216,0.0,91.97908782958984,56.0,47436.48828125,0.0,1296.14111328125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822219967842102,1.0,0.0,0.0,3.717712163925171,3.7177369594573975,9.222418384524644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71630859375,0.0,1618.0362548828125,1895.4371337890625,0.0,3237.400390625,0.9211215376853944,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972210884094,0.2608899176120758,0.2365739941596985,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.4693453311920166,0.4090929329395294,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483089447021,0.2788261771202087,0.1963064074516296,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805828094482422,0.2946243286132812,0.2807842791080475,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448398828506,0.9205821752548218,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520914554595947,0.0732288137078285,0.0732288137078285,1.0,1.0,-2.4530060291290283,0.0049119582399725,2.448094129562378,-0.5483320951461792,0.8831214904785156,0.8831214904785156,0.0,83.85840606689453,44.0,47480.50390625,0.0,1193.6346435546875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851480484008789,1.0,0.0,0.0,3.661830425262451,3.661854982376098,8.947254173108377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51416015625,0.0,1557.9464111328125,1895.4371337890625,0.0,3264.8046875,0.9089394211769104,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972210884094,0.2608899176120758,0.2365739941596985,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.9990000128746032,0.4693453311920166,0.4090929329395294,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483089447021,0.2788261771202087,0.1963064074516296,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805828094482422,0.2946243286132812,0.2807842791080475,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448398828506,0.9205821752548218,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520914554595947,0.0732288137078285,0.0732288137078285,1.0,1.0,-2.4530060291290283,0.0049119582399725,2.448094129562378,-0.5483320951461792,0.8831214904785156,0.8831214904785156,0.0,83.85840606689453,44.0,47480.50390625,0.0,1193.6346435546875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851480484008789,1.0,0.0,0.0,3.661830425262451,3.661854982376098,8.947254173108377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51416015625,0.0,1557.9464111328125,1895.4371337890625,0.0,3264.8046875,0.9089394211769104,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558711409568787,0.2598315179347992,0.2352555841207504,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.9990000128746032,0.4722261726856231,0.3930300772190094,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751097321510315,0.278212308883667,0.1956168711185455,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.89144366979599,0.293719470500946,0.2796038389205932,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891342043876648,0.2016464471817016,0.914767861366272,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447049498558044,0.0757120177149772,0.0757120177149772,1.0,1.0,-2.4228923320770264,0.0057548596523702,2.417137622833252,-0.5407805442810059,0.8768874406814575,0.8768874406814575,0.0,79.45770263671875,44.0,45931.2265625,0.0,1140.43505859375,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873840868473053,1.0,0.0,0.0,3.630967617034912,3.630991697311402,8.797069881438802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.20166015625,0.0,1523.958740234375,1895.4371337890625,0.0,3158.836669921875,0.9021621942520142,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686136603355408,0.2592626810073852,0.2344260662794113,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9990000128746032,0.4766188859939575,0.3745352923870086,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.889053463935852,0.2780503630638122,0.1952618956565857,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055058360099792,0.2932210266590118,0.2788243591785431,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009862303733826,0.2009818255901336,0.9104286432266236,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370497167110443,0.0781601518392562,0.0781601518392562,1.0,1.0,-2.3931005001068115,0.0066967401653528,2.386403799057007,-0.5332146883010864,0.8703362345695496,0.8703362345695496,0.0,74.72901153564453,47.0,45259.5546875,0.0,1087.465576171875,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652296662330627,1.0,0.0,0.0,3.601052045822144,3.6010758876800537,8.652709198031516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.44921875,0.0,1491.2691650390625,1895.4371337890625,0.0,3078.06005859375,0.8954806923866272,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906655311584473,0.2589571177959442,0.2337078601121902,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.9990000128746032,0.4879704713821411,0.3468243479728699,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134389758110046,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315581321716307,0.2930190861225128,0.2781755328178406,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093527793884,0.9057294130325316,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268627464771271,0.0830564275383949,0.0830564275383949,1.0,1.0,-2.352524995803833,0.009081675671041,2.3434431552886963,-0.5220757126808167,0.8603816628456116,0.8603816628456116,0.0,68.12405395507812,50.0,43381.65625,0.0,1016.616943359375,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440321683883667,1.0,0.0,0.0,3.543849468231201,3.543872594833374,8.379996074836527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63232421875,0.0,1429.1810302734375,1895.4371337890625,0.0,2879.41015625,0.8827049732208252,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906655311584473,0.2589571177959442,0.2337078601121902,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.9990000128746032,0.4879704713821411,0.3468243479728699,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134389758110046,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315581321716307,0.2930190861225128,0.2781755328178406,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093527793884,0.9057294130325316,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268627464771271,0.0830564275383949,0.0830564275383949,1.0,1.0,-2.352524995803833,0.009081675671041,2.3434431552886963,-0.5220757126808167,0.8603816628456116,0.8603816628456116,0.0,68.12405395507812,50.0,43381.65625,0.0,1016.616943359375,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440321683883667,1.0,0.0,0.0,3.543849468231201,3.543872594833374,8.379996074836527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63232421875,0.0,1429.1810302734375,1895.4371337890625,0.0,2879.41015625,0.8827049732208252,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414348602296,0.259370744228363,0.2338009923696518,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.9990000128746032,0.5002975463867188,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562955379486,0.2799340486526489,0.1959869116544723,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579306602478,0.2935638427734375,0.2783878743648529,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356386423110962,0.2006015181541443,0.9051275253295898,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534854412079,0.0879527032375335,0.0879527032375335,1.0,1.0,-2.3283374309539795,0.0122606717050075,2.3160767555236816,-0.5136266946792603,0.8534441590309143,0.8534441590309143,0.0,63.691802978515625,70.0,41858.6484375,0.0,973.4816284179688,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502649307251,1.0,0.0,0.0,3.494948148727417,3.4949710369110107,8.150321946231998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.548828125,0.0,1376.554931640625,1895.4371337890625,0.0,2710.77978515625,0.8716928958892822,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414348602296,0.259370744228363,0.2338009923696518,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.9990000128746032,0.5002975463867188,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562955379486,0.2799340486526489,0.1959869116544723,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.953579306602478,0.2935638427734375,0.2783878743648529,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356386423110962,0.2006015181541443,0.9051275253295898,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534854412079,0.0879527032375335,0.0879527032375335,1.0,1.0,-2.3283374309539795,0.0122606717050075,2.3160767555236816,-0.5136266946792603,0.8534441590309143,0.8534441590309143,0.0,63.691802978515625,70.0,41858.6484375,0.0,973.4816284179688,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502649307251,1.0,0.0,0.0,3.494948148727417,3.4949710369110107,8.150321946231998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.548828125,0.0,1376.554931640625,1895.4371337890625,0.0,2710.77978515625,0.8716928958892822,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487753868104,0.2603075802326202,0.234541967511177,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.9990000128746032,0.51114821434021,0.329388290643692,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354827404022216,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946701347827911,0.2793192267417907,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340030312538147,0.2013522982597351,0.9080026745796204,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231344163417816,0.0927542075514793,0.0927542075514793,1.0,1.0,-2.339009046554565,0.0166436824947595,2.3223652839660645,-0.5119844079017639,0.8499017953872681,0.8499017953872681,0.0,64.544189453125,90.0,40827.29296875,0.0,988.0010986328124,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114294409751892,1.0,0.0,0.0,3.4581570625305176,3.458179473876953,7.979630254340009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.828125,0.0,1336.716796875,1895.4371337890625,0.0,2576.36328125,0.8632957935333252,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487753868104,0.2603075802326202,0.234541967511177,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.9990000128746032,0.51114821434021,0.329388290643692,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354827404022216,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461374759674,0.2946701347827911,0.2793192267417907,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340030312538147,0.2013522982597351,0.9080026745796204,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231344163417816,0.0927542075514793,0.0927542075514793,1.0,1.0,-2.339009046554565,0.0166436824947595,2.3223652839660645,-0.5119844079017639,0.8499017953872681,0.8499017953872681,0.0,64.544189453125,90.0,40827.29296875,0.0,988.0010986328124,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114294409751892,1.0,0.0,0.0,3.4581570625305176,3.458179473876953,7.979630254340009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.828125,0.0,1336.716796875,1895.4371337890625,0.0,2576.36328125,0.8632957935333252,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414932250977,0.2616825401782989,0.2358331531286239,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.9990000128746032,0.5178089737892151,0.3521925806999206,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914649486541748,0.2843376398086548,0.1990003585815429,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294680953025818,0.2962418794631958,0.2808559536933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818285346031189,0.2024508863687515,0.9133630990982056,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004321575165,0.0975557118654251,0.0975557118654251,1.0,1.0,-2.378314256668091,0.0227208081632852,2.35559344291687,-0.5148030519485474,0.8500759601593018,0.8500759601593018,0.0,69.89786529541016,108.0,40152.94921875,0.0,1051.5172119140625,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009309768676758,1.0,0.0,0.0,3.4370012283325195,3.437023401260376,7.882294994487893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.5733642578125,1895.4371337890625,0.0,2479.93994140625,0.8582900166511536,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414932250977,0.2616825401782989,0.2358331531286239,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132019042969,0.9990000128746032,0.5178089737892151,0.3521925806999206,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914649486541748,0.2843376398086548,0.1990003585815429,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294680953025818,0.2962418794631958,0.2808559536933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818285346031189,0.2024508863687515,0.9133630990982056,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004321575165,0.0975557118654251,0.0975557118654251,1.0,1.0,-2.378314256668091,0.0227208081632852,2.35559344291687,-0.5148030519485474,0.8500759601593018,0.8500759601593018,0.0,69.89786529541016,108.0,40152.94921875,0.0,1051.5172119140625,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009309768676758,1.0,0.0,0.0,3.4370012283325195,3.437023401260376,7.882294994487893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.5733642578125,1895.4371337890625,0.0,2479.93994140625,0.8582900166511536,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761705756187439,0.2624729573726654,0.2366091758012771,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.9990000128746032,0.5195105075836182,0.3684275448322296,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014594554901124,0.2856811881065368,0.1999867856502533,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145647287368774,0.2971485257148742,0.2817814648151397,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.80733722448349,0.2030563205480575,0.9165459275245668,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398643970489502,0.0999564602971077,0.0999564602971077,1.0,1.0,-2.404864549636841,0.0265116021037101,2.3783531188964844,-0.5169442892074585,0.8519842028617859,0.8519842028617859,0.0,73.85071563720703,108.0,39460.8671875,0.0,1096.920166015625,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794809877872467,1.0,0.0,0.0,3.432497501373291,3.4325194358825684,7.861650601626025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21923828125,0.0,1306.449951171875,1895.4371337890625,0.0,2424.0712890625,0.8571507930755615,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630967736244202,0.2633755207061767,0.2375360429286956,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0822448730469,0.9990000128746032,0.5203221440315247,0.3868293464183807,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881731629371643,0.2871403992176056,0.2010892033576965,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998960256576538,0.2981679439544678,0.2828574776649475,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950494289398193,0.2037131786346435,0.920142412185669,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475996196269989,0.1022392064332962,0.1022392064332962,1.0,1.0,-2.435016870498657,0.0306980181485414,2.4043188095092773,-0.519502580165863,0.853875458240509,0.853875458240509,0.0,78.51532745361328,126.0,39653.66015625,0.0,1150.3541259765625,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793742835521698,1.0,0.0,0.0,3.433001756668091,3.433023691177368,7.863961286602716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.189453125,0.0,1305.3990478515625,1895.4371337890625,0.0,2414.361083984375,0.8570471405982971,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652904391288757,0.2395448386669159,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.9990000128746032,0.5194665193557739,0.4290361702442169,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861050009727478,0.290204107761383,0.203443169593811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003594875335693,0.2852204442024231,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388753414154,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.1068047061562538,0.1068047061562538,1.0,1.0,-2.502912759780884,0.0408227145671844,2.462090015411377,-0.5245426297187805,0.8611661791801453,0.8611661791801453,0.0,89.90682983398438,144.0,39246.95703125,0.0,1279.021728515625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152267456055,1.0,0.0,0.0,3.4461894035339355,3.446211338043213,7.924494980215968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.3260498046875,1895.4371337890625,0.0,2367.824951171875,0.8596146106719971,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652904391288757,0.2395448386669159,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.9990000128746032,0.5194665193557739,0.4290361702442169,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861050009727478,0.290204107761383,0.203443169593811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711178302764893,0.3003594875335693,0.2852204442024231,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388753414154,0.9277310967445374,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.1068047061562538,0.1068047061562538,1.0,1.0,-2.502912759780884,0.0408227145671844,2.462090015411377,-0.5245426297187805,0.8611661791801453,0.8611661791801453,0.0,89.90682983398438,144.0,39246.95703125,0.0,1279.021728515625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886152267456055,1.0,0.0,0.0,3.4461894035339355,3.446211338043213,7.924494980215968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.3260498046875,1895.4371337890625,0.0,2367.824951171875,0.8596146106719971,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690319061279,0.2417865395545959,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.9990000128746032,0.5159148573875427,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043831825256,0.2934616506099701,0.2060011029243469,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575016021728,0.2878697216510772,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911009788513,0.2063939571380615,0.9358513951301576,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813448429107,0.1113701984286308,0.1113701984286308,1.0,1.0,-2.5774927139282227,0.0535810552537441,2.523911714553833,-0.5284307599067688,0.8718199729919434,0.8718199729919434,0.0,103.62974548339844,132.0,38890.7578125,0.0,1433.291259765625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960855484009,1.0,0.0,0.0,3.47562313079834,3.4756455421447754,8.060438858592534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.897705078125,1895.4371337890625,0.0,2331.50244140625,0.865820050239563,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690319061279,0.2417865395545959,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.9990000128746032,0.5159148573875427,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043831825256,0.2934616506099701,0.2060011029243469,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789981842041,0.3027575016021728,0.2878697216510772,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911009788513,0.2063939571380615,0.9358513951301576,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813448429107,0.1113701984286308,0.1113701984286308,1.0,1.0,-2.5774927139282227,0.0535810552537441,2.523911714553833,-0.5284307599067688,0.8718199729919434,0.8718199729919434,0.0,103.62974548339844,132.0,38890.7578125,0.0,1433.291259765625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960855484009,1.0,0.0,0.0,3.47562313079834,3.4756455421447754,8.060438858592534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.897705078125,1895.4371337890625,0.0,2331.50244140625,0.865820050239563,1.0,0.0,3.0,1.0,0.0
