time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026109337806702,0.2687702775001526,0.2432254254817962,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.9953190088272096,0.5132529139518738,0.4872773587703705,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271340131759644,0.2956461906433105,0.2076687216758728,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347689509391785,0.3043723106384277,0.289595365524292,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373136878013611,0.207255482673645,0.9407725930213928,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500848770141,0.1141252517700195,0.1141252517700195,1.0,1.0,-2.603902816772461,0.061769600957632,2.542133092880249,-0.5255915522575378,0.8809511661529541,0.8809511661529541,0.0,110.09246063232422,132.0,38116.38671875,0.0,1496.687744140625,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7025146484375,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799217104911804,1.0,0.0,0.0,3.5031871795654297,3.503209590911865,8.188795277419558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.83154296875,0.0,1368.092041015625,1895.4371337890625,0.0,2289.437255859375,0.8717654347419739,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986915111541748,0.2694507539272308,0.2439604997634887,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160095214844,0.990504264831543,0.5128009915351868,0.4865109026432037,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237378597259521,0.2967278957366943,0.208514392375946,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310582637786865,0.3051651120185852,0.2904649376869201,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339558601379395,0.2076738178730011,0.943173050880432,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943628311157226,0.1155239045619964,0.1155239045619964,1.0,1.0,-2.608274221420288,0.0657848119735717,2.542489528656006,-0.522367537021637,0.8851349353790283,0.8851349353790283,0.0,112.5738525390625,120.0,38146.1796875,0.0,1513.92138671875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805713415145874,1.0,0.0,0.0,3.5189595222473145,3.518982172012329,8.262697406280495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.552734375,0.0,1383.751708984375,1895.4371337890625,0.0,2295.271240234375,0.8751879930496216,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990654110908508,0.2715298533439636,0.245835930109024,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025939941406,0.9890393018722534,0.5140747427940369,0.4868794083595276,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260187149048,0.300009548664093,0.2108052670955658,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314517140388489,0.307565689086914,0.2927439510822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733961284160614,0.2090080380439758,0.949150562286377,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941675662994,0.119677610695362,0.119677610695362,1.0,1.0,-2.6236422061920166,0.0787374451756477,2.5449047088623047,-0.5128425359725952,0.9006781578063965,0.9006781578063965,0.0,113.9681396484375,108.0,37328.68359375,0.0,1541.0858154296875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742975950241089,1.0,0.0,0.0,3.5723876953125,3.572410821914673,8.515506237927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75048828125,0.0,1437.93603515625,1895.4371337890625,0.0,2239.095703125,0.8869139552116394,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990654110908508,0.2715298533439636,0.245835930109024,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025939941406,0.9890393018722534,0.5140747427940369,0.4868794083595276,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260187149048,0.300009548664093,0.2108052670955658,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314517140388489,0.307565689086914,0.2927439510822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733961284160614,0.2090080380439758,0.949150562286377,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941675662994,0.119677610695362,0.119677610695362,1.0,1.0,-2.6236422061920166,0.0787374451756477,2.5449047088623047,-0.5128425359725952,0.9006781578063965,0.9006781578063965,0.0,113.9681396484375,108.0,37328.68359375,0.0,1541.0858154296875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742975950241089,1.0,0.0,0.0,3.5723876953125,3.572410821914673,8.515506237927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75048828125,0.0,1437.93603515625,1895.4371337890625,0.0,2239.095703125,0.8869139552116394,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038238883018494,0.2726071178913116,0.2466916888952255,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387634277344,0.9931907653808594,0.5154711008071899,0.4878924489021301,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298127055168152,0.3016978800296783,0.2118954509496688,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359882235527039,0.3087974488735199,0.2937985360622406,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734780311584,0.2097322642803192,0.9518893361091614,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968340992927551,0.1217544674873352,0.1217544674873352,1.0,1.0,-2.631755352020264,0.0857288166880607,2.546026468276977,-0.5076567530632019,0.9098904728889464,0.9098904728889464,0.0,112.35813903808594,108.0,36504.36328125,0.0,1545.015869140625,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682251334190369,1.0,0.0,0.0,3.60207462310791,3.602097749710083,8.657623311592033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.44775390625,0.0,1468.900390625,1895.4371337890625,0.0,2185.093505859375,0.8934955596923828,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810981035232544,0.2737723588943481,0.2476166635751724,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889343261719,0.9990000128746032,0.5171899199485779,0.488864928483963,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370946049690247,0.3034732937812805,0.2130349576473236,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429644703865051,0.3101012408733368,0.2949004471302032,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437318563461304,0.2105297148227691,0.9548206329345704,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960092902183532,0.123682327568531,0.123682327568531,1.0,1.0,-2.640254259109497,0.0925865098834037,2.5476677417755127,-0.5026226043701172,0.9187113046646118,0.9187113046646118,0.0,109.67447662353516,96.0,36565.1953125,0.0,1544.66162109375,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667377591133118,1.0,0.0,0.0,3.633900165557861,3.633923768997192,8.811285852061701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09814453125,0.0,1502.943115234375,1895.4371337890625,0.0,2171.925048828125,0.900527834892273,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211808800697327,0.2746573984622955,0.2486903816461563,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931640625,0.9990000128746032,0.5207692980766296,0.4736534655094147,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486694693565369,0.3058252036571502,0.2148310244083404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539454936981201,0.3115869462490082,0.2964971363544464,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530866265296936,0.2113473862409591,0.9589102864265442,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915483891963959,0.1275380402803421,0.1275380402803421,1.0,1.0,-2.6322858333587646,0.1051223501563072,2.527163505554199,-0.4879832565784454,0.9311378598213196,0.9311378598213196,0.0,105.07823944091795,84.0,37802.4921875,0.0,1512.9443359375,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849663496017456,1.0,0.0,0.0,3.691375255584717,3.691399335861206,9.092213986150456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3623046875,0.0,1568.205078125,1895.4371337890625,0.0,2334.842529296875,0.9134907126426696,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211808800697327,0.2746573984622955,0.2486903816461563,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931640625,0.9990000128746032,0.5207692980766296,0.4736534655094147,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486694693565369,0.3058252036571502,0.2148310244083404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539454936981201,0.3115869462490082,0.2964971363544464,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530866265296936,0.2113473862409591,0.9589102864265442,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915483891963959,0.1275380402803421,0.1275380402803421,1.0,1.0,-2.6322858333587646,0.1051223501563072,2.527163505554199,-0.4879832565784454,0.9311378598213196,0.9311378598213196,0.0,105.07823944091795,84.0,37802.4921875,0.0,1512.9443359375,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849663496017456,1.0,0.0,0.0,3.691375255584717,3.691399335861206,9.092213986150456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3623046875,0.0,1568.205078125,1895.4371337890625,0.0,2334.842529296875,0.9134907126426696,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654034614563,0.2741102874279022,0.2482806742191314,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557983398437,0.9990000128746032,0.5254099369049072,0.4532732963562011,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620094060897827,0.3069750070571899,0.2156614512205124,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667013645172119,0.3118448257446289,0.296796590089798,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638883590698242,0.2112382054328918,0.9584211111068726,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840819239616394,0.1313937753438949,0.1313937753438949,1.0,1.0,-2.6080873012542725,0.1166969314217567,2.4913902282714844,-0.4708685278892517,0.940035879611969,0.940035879611969,0.0,99.2080535888672,72.0,38992.71875,0.0,1453.9124755859375,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026841282844543,1.0,0.0,0.0,3.739137887954712,3.73916244506836,9.329024805992958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.17919921875,0.0,1624.9476318359375,1895.4371337890625,0.0,2495.990966796875,0.9243844151496888,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654034614563,0.2741102874279022,0.2482806742191314,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557983398437,0.9990000128746032,0.5254099369049072,0.4532732963562011,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620094060897827,0.3069750070571899,0.2156614512205124,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667013645172119,0.3118448257446289,0.296796590089798,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638883590698242,0.2112382054328918,0.9584211111068726,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840819239616394,0.1313937753438949,0.1313937753438949,1.0,1.0,-2.6080873012542725,0.1166969314217567,2.4913902282714844,-0.4708685278892517,0.940035879611969,0.940035879611969,0.0,99.2080535888672,72.0,38992.71875,0.0,1453.9124755859375,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026841282844543,1.0,0.0,0.0,3.739137887954712,3.73916244506836,9.329024805992958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.17919921875,0.0,1624.9476318359375,1895.4371337890625,0.0,2495.990966796875,0.9243844151496888,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455204963684082,0.2728152871131897,0.2470462471246719,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50653076171875,0.9990000128746032,0.5313096046447754,0.4285916090011596,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878737211227417,0.3074695467948913,0.2159349173307418,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882718026638031,0.3113573789596557,0.2962650656700134,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774048447608948,0.2105296850204467,0.9547621607780457,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741993248462677,0.1350843608379364,0.1350843608379364,1.0,1.0,-2.57224988937378,0.1265374422073364,2.4457125663757324,-0.4529411196708679,0.9455134272575378,0.9455134272575378,0.0,92.18206024169922,75.0,39984.23828125,0.0,1375.712646484375,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157691955566406,1.0,0.0,0.0,3.7759077548980713,3.775932788848877,9.513406098449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23486328125,0.0,1670.3326416015625,1895.4371337890625,0.0,2616.419189453125,0.932843029499054,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455204963684082,0.2728152871131897,0.2470462471246719,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50653076171875,0.9990000128746032,0.5313096046447754,0.4285916090011596,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878737211227417,0.3074695467948913,0.2159349173307418,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882718026638031,0.3113573789596557,0.2962650656700134,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774048447608948,0.2105296850204467,0.9547621607780457,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741993248462677,0.1350843608379364,0.1350843608379364,1.0,1.0,-2.57224988937378,0.1265374422073364,2.4457125663757324,-0.4529411196708679,0.9455134272575378,0.9455134272575378,0.0,92.18206024169922,75.0,39984.23828125,0.0,1375.712646484375,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157691955566406,1.0,0.0,0.0,3.7759077548980713,3.775932788848877,9.513406098449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23486328125,0.0,1670.3326416015625,1895.4371337890625,0.0,2616.419189453125,0.932843029499054,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533499836921692,0.2711535692214966,0.2455018460750579,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9990000128746032,0.5376895666122437,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710374832153,0.3076338768005371,0.2159997373819351,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924061059951782,0.3104498982429504,0.2953647673130035,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296995162964,0.2094919681549072,0.9498096704483032,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005311965942,0.138774961233139,0.138774961233139,1.0,1.0,-2.545747756958008,0.1367591023445129,2.40898871421814,-0.4370414912700653,0.9477534890174866,0.9477534890174866,0.0,87.97477722167969,78.0,40980.97265625,0.0,1323.45751953125,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447745323181,1.0,0.0,0.0,3.801345586776733,3.801370859146118,9.64201944952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1702.9912109375,1895.4371337890625,0.0,2707.01220703125,0.9387623071670532,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533499836921692,0.2711535692214966,0.2455018460750579,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9990000128746032,0.5376895666122437,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710374832153,0.3076338768005371,0.2159997373819351,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924061059951782,0.3104498982429504,0.2953647673130035,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296995162964,0.2094919681549072,0.9498096704483032,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005311965942,0.138774961233139,0.138774961233139,1.0,1.0,-2.545747756958008,0.1367591023445129,2.40898871421814,-0.4370414912700653,0.9477534890174866,0.9477534890174866,0.0,87.97477722167969,78.0,40980.97265625,0.0,1323.45751953125,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447745323181,1.0,0.0,0.0,3.801345586776733,3.801370859146118,9.64201944952947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1702.9912109375,1895.4371337890625,0.0,2707.01220703125,0.9387623071670532,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552991151809692,0.2702690958976745,0.244714617729187,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.9990000128746032,0.5404670238494873,0.4096713662147522,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925272822380066,0.3076618909835815,0.2160217463970184,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950254917144775,0.3099107146263122,0.294866144657135,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.787330150604248,0.208900585770607,0.9471564292907716,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658522605895996,0.1406202614307403,0.1406202614307403,1.0,1.0,-2.535979747772217,0.1420189440250396,2.39396071434021,-0.4296589195728302,0.9471777081489564,0.9471777081489564,0.0,86.72232055664062,78.0,41968.58203125,0.0,1305.72900390625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322629928588867,1.0,0.0,0.0,3.81011414527893,3.810139656066896,9.686552857601782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20703125,0.0,1714.757080078125,1895.4371337890625,0.0,2769.52197265625,0.940808355808258,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559374213218689,0.2693151235580444,0.2438361644744873,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302429199219,0.9990000128746032,0.5428400635719299,0.4072685241699219,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942677974700928,0.3076187968254089,0.215976595878601,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962115049362183,0.3092855513095855,0.2942687273025512,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.788061797618866,0.2082360386848449,0.9441562294960022,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642088115215301,0.1424534022808075,0.1424534022808075,1.0,1.0,-2.527657985687256,0.1472513079643249,2.380406618118286,-0.4226181209087372,0.9469634294509888,0.9469634294509888,0.0,85.92137145996094,81.0,41986.59375,0.0,1291.866455078125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341867923736572,1.0,0.0,0.0,3.815818548202514,3.81584405899048,9.715579381008863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.88134765625,0.0,1722.722412109375,1895.4371337890625,0.0,2787.4541015625,0.9422086477279664,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.267364501953125,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043518066406,0.9990000128746032,0.5464935898780823,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949114680290222,0.3074775040149688,0.2158929854631424,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956758975982666,0.3079317808151245,0.2930290102958679,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869329452514648,0.2067997604608535,0.9378849864006042,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621681272983551,0.1461196988821029,0.1461196988821029,1.0,1.0,-2.5152390003204346,0.1577000170946121,2.357538938522339,-0.4094887673854828,0.943207859992981,0.943207859992981,0.0,85.2911376953125,84.0,42977.07421875,0.0,1273.7420654296875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424889445304871,1.0,0.0,0.0,3.819505453109741,3.819530963897705,9.73436272033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9287109375,0.0,1729.461669921875,1895.4371337890625,0.0,2864.977783203125,0.9432232975959778,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454310417175,0.267364501953125,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043518066406,0.9990000128746032,0.5464935898780823,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949114680290222,0.3074775040149688,0.2158929854631424,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956758975982666,0.3079317808151245,0.2930290102958679,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869329452514648,0.2067997604608535,0.9378849864006042,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621681272983551,0.1461196988821029,0.1461196988821029,1.0,1.0,-2.5152390003204346,0.1577000170946121,2.357538938522339,-0.4094887673854828,0.943207859992981,0.943207859992981,0.0,85.2911376953125,84.0,42977.07421875,0.0,1273.7420654296875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424889445304871,1.0,0.0,0.0,3.819505453109741,3.819530963897705,9.73436272033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9287109375,0.0,1729.461669921875,1895.4371337890625,0.0,2864.977783203125,0.9432232975959778,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091667175293,0.2653140723705292,0.2403205931186676,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.9990000128746032,0.5486804842948914,0.4093434512615204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.89240562915802,0.3072379827499389,0.2157631367444992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.306417852640152,0.2916675508022308,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052090018987655,0.9310628175735474,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851904869079,0.1497859954833984,0.1497859954833984,1.0,1.0,-2.5068066120147705,0.1678825169801712,2.3389241695404053,-0.3975065052509308,0.9365618228912354,0.9365618228912354,0.0,85.68571472167969,87.0,43939.875,0.0,1265.0250244140625,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505660891532898,1.0,0.0,0.0,3.812355995178223,3.8123815059661865,9.697954510556883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68408203125,0.0,1723.1094970703125,1895.4371337890625,0.0,2940.572998046875,0.9418015480041504,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505091667175293,0.2653140723705292,0.2403205931186676,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.9990000128746032,0.5486804842948914,0.4093434512615204,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.89240562915802,0.3072379827499389,0.2157631367444992,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.306417852640152,0.2916675508022308,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052090018987655,0.9310628175735474,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851904869079,0.1497859954833984,0.1497859954833984,1.0,1.0,-2.5068066120147705,0.1678825169801712,2.3389241695404053,-0.3975065052509308,0.9365618228912354,0.9365618228912354,0.0,85.68571472167969,87.0,43939.875,0.0,1265.0250244140625,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505660891532898,1.0,0.0,0.0,3.812355995178223,3.8123815059661865,9.697954510556883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68408203125,0.0,1723.1094970703125,1895.4371337890625,0.0,2940.572998046875,0.9418015480041504,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673069536685943,0.2413275092840194,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.9990000128746032,0.5549975633621216,0.4046511650085449,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989352583885193,0.3111876845359802,0.2178644388914108,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091405928134918,0.2933346033096313,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081042677164077,0.9393520951271056,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421728610992,0.1532894819974899,0.1532894819974899,1.0,1.0,-2.5168464183807373,0.1790938973426818,2.3377525806427,-0.3888155519962311,0.9274954795837402,0.9274954795837402,0.0,84.98458099365234,90.0,45152.640625,0.0,1274.2999267578125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179780006409,1.0,0.0,0.0,3.794374465942383,3.794399976730346,9.60668671723397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10498046875,0.0,1703.73681640625,1895.4371337890625,0.0,3016.981689453125,0.9379491209983826,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510074615479,0.2673069536685943,0.2413275092840194,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.9990000128746032,0.5549975633621216,0.4046511650085449,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989352583885193,0.3111876845359802,0.2178644388914108,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091405928134918,0.2933346033096313,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081042677164077,0.9393520951271056,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421728610992,0.1532894819974899,0.1532894819974899,1.0,1.0,-2.5168464183807373,0.1790938973426818,2.3377525806427,-0.3888155519962311,0.9274954795837402,0.9274954795837402,0.0,84.98458099365234,90.0,45152.640625,0.0,1274.2999267578125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179780006409,1.0,0.0,0.0,3.794374465942383,3.794399976730346,9.60668671723397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10498046875,0.0,1703.73681640625,1895.4371337890625,0.0,3016.981689453125,0.9379491209983826,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.267246812582016,0.2416371405124664,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9990000128746032,0.5601270794868469,0.4053843319416046,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.90077942609787,0.3132456541061401,0.2195646315813064,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978784680366516,0.3099731504917145,0.2944955229759216,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092749774456024,0.946324586868286,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709991455078,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529916763305664,0.1899574548006057,2.339959144592285,-0.3808946013450622,0.916175663471222,0.916175663471222,0.0,85.5752944946289,93.0,46351.3359375,0.0,1292.9580078125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.7657408714294434,3.7657663822174072,9.462244747737714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75537109375,0.0,1671.9312744140625,1895.4371337890625,0.0,3102.041015625,0.931709885597229,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.267246812582016,0.2416371405124664,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9990000128746032,0.5601270794868469,0.4053843319416046,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.90077942609787,0.3132456541061401,0.2195646315813064,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978784680366516,0.3099731504917145,0.2944955229759216,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092749774456024,0.946324586868286,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709991455078,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529916763305664,0.1899574548006057,2.339959144592285,-0.3808946013450622,0.916175663471222,0.916175663471222,0.0,85.5752944946289,93.0,46351.3359375,0.0,1292.9580078125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.7657408714294434,3.7657663822174072,9.462244747737714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75537109375,0.0,1671.9312744140625,1895.4371337890625,0.0,3102.041015625,0.931709885597229,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526240587234497,0.2668753862380981,0.2414348423480987,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.9990000128746032,0.5619500875473022,0.4080942869186401,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995280861854553,0.3139252066612243,0.2201400995254516,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960104584693909,0.3100066483020782,0.2946729362010956,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885667085647583,0.20945405960083,0.947839617729187,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659190475940704,0.1585447192192077,0.1585447192192077,1.0,1.0,-2.5356550216674805,0.1949722170829773,2.340682983398437,-0.3771843314170837,0.909071683883667,0.909071683883667,0.0,86.35446166992188,93.0,47373.2421875,0.0,1303.449951171875,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874535083770752,1.0,0.0,0.0,3.7473552227020255,3.747380495071411,9.370074280923292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5068359375,0.0,1651.5775146484375,1895.4371337890625,0.0,3165.34716796875,0.9276596307754515,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495219349861145,0.2663301229476928,0.2410187125205993,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.9990000128746032,0.5632088780403137,0.4120154678821563,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971462845802307,0.3144218027591705,0.2205472737550735,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930103778839111,0.3098403811454773,0.2946134805679321,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860930562019348,0.2094141989946365,0.9482142925262452,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673504829406738,0.1602046638727188,0.1602046638727188,1.0,1.0,-2.540735244750977,0.1994697302579879,2.3412654399871826,-0.3738445043563843,0.9024919867515564,0.9024919867515564,0.0,87.38241577148438,96.0,47435.92578125,0.0,1314.2388916015625,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767901659011841,1.0,0.0,0.0,3.725459575653076,3.725484609603882,9.260895694751524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35791015625,0.0,1627.231689453125,1895.4371337890625,0.0,3186.4921875,0.92289000749588,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.265034556388855,0.2400073707103729,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.9990000128746032,0.5643614530563354,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151734173297882,0.2211923748254776,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351209640503,0.3092170059680938,0.2942064702510834,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461535215377,0.947110116481781,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703776836395263,0.1635245382785797,0.1635245382785797,1.0,1.0,-2.5500707626342773,0.2076163291931152,2.342454433441162,-0.367843747138977,0.8865243196487427,0.8865243196487427,0.0,89.84156036376953,99.0,48411.51953125,0.0,1336.649169921875,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343227386475,1.0,0.0,0.0,3.672242164611816,3.672266721725464,8.99820634003845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.060546875,0.0,1569.0267333984375,1895.4371337890625,0.0,3263.740234375,0.9112248420715332,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.265034556388855,0.2400073707103729,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.9990000128746032,0.5643614530563354,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151734173297882,0.2211923748254776,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351209640503,0.3092170059680938,0.2942064702510834,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461535215377,0.947110116481781,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703776836395263,0.1635245382785797,0.1635245382785797,1.0,1.0,-2.5500707626342773,0.2076163291931152,2.342454433441162,-0.367843747138977,0.8865243196487427,0.8865243196487427,0.0,89.84156036376953,99.0,48411.51953125,0.0,1336.649169921875,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343227386475,1.0,0.0,0.0,3.672242164611816,3.672266721725464,8.99820634003845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.060546875,0.0,1569.0267333984375,1895.4371337890625,0.0,3263.740234375,0.9112248420715332,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.2649786174297333,0.2396293133497238,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9990000128746032,0.5657555460929871,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170526921749115,0.222264677286148,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791378140449524,0.3095191121101379,0.294226735830307,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089735269546508,0.9465717077255248,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736308455467224,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.56119966506958,0.214988887310028,2.3462107181549072,-0.3630987107753753,0.876633882522583,0.876633882522583,0.0,92.2798309326172,102.0,47162.5625,0.0,1361.4296875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486330032349,1.0,0.0,0.0,3.619284868240357,3.6193089485168457,8.740551606933877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.7705078125,0.0,1509.574462890625,1895.4371337890625,0.0,3142.965087890625,0.8994061350822449,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.2649786174297333,0.2396293133497238,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9990000128746032,0.5657555460929871,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170526921749115,0.222264677286148,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791378140449524,0.3095191121101379,0.294226735830307,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089735269546508,0.9465717077255248,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736308455467224,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.56119966506958,0.214988887310028,2.3462107181549072,-0.3630987107753753,0.876633882522583,0.876633882522583,0.0,92.2798309326172,102.0,47162.5625,0.0,1361.4296875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721486330032349,1.0,0.0,0.0,3.619284868240357,3.6193089485168457,8.740551606933877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.7705078125,0.0,1509.574462890625,1895.4371337890625,0.0,3142.965087890625,0.8994061350822449,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068141460418,0.2404868304729461,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.9990000128746032,0.56853848695755,0.4373103082180023,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.3201293647289276,0.2242745012044906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758240342140198,0.3109404742717743,0.2953996956348419,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.770768940448761,0.2098178267478943,0.9498056769371032,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487746715545,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577814817428589,0.2227814942598343,2.355033159255981,-0.359158307313919,0.870220959186554,0.870220959186554,0.0,94.35481262207033,105.0,45986.96875,0.0,1391.94091796875,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590898513793945,1.0,0.0,0.0,3.5748114585876465,3.574835062026977,8.527065347152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32421875,0.0,1459.6326904296875,1895.4371337890625,0.0,3020.46923828125,0.8893532156944275,1.0,0.0,3.0,1.0,0.0
