time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068141460418,0.2404868304729461,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.9990000128746032,0.56853848695755,0.4373103082180023,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.3201293647289276,0.2242745012044906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758240342140198,0.3109404742717743,0.2953996956348419,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.770768940448761,0.2098178267478943,0.9498056769371032,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487746715545,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577814817428589,0.2227814942598343,2.355033159255981,-0.359158307313919,0.870220959186554,0.870220959186554,0.0,94.35481262207033,105.0,45986.96875,0.0,1391.94091796875,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590898513793945,1.0,0.0,0.0,3.5748114585876465,3.574835062026977,8.527065347152529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32421875,0.0,1459.6326904296875,1895.4371337890625,0.0,3020.46923828125,0.8893532156944275,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419222831726,0.2677725255489349,0.2419254630804062,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.570068359375,0.9990000128746032,0.5723758935928345,0.442907452583313,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115002632141,0.3238469958305359,0.2268006950616836,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739011287689209,0.312976598739624,0.2972421646118164,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696120262146,0.2111908793449401,0.9556639790534972,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815565049648285,0.1735371202230453,0.1735371202230453,1.0,1.0,-2.598553419113159,0.2314079403877258,2.367145538330078,-0.3552967309951782,0.86705082654953,0.86705082654953,0.0,96.36912536621094,108.0,44915.7578125,0.0,1427.9884033203125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848259687423706,1.0,0.0,0.0,3.541934967041016,3.5419580936431885,8.370943760382943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6982421875,0.0,1422.39990234375,1895.4371337890625,0.0,2918.97314453125,0.8818174600601196,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419222831726,0.2677725255489349,0.2419254630804062,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.570068359375,0.9990000128746032,0.5723758935928345,0.442907452583313,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115002632141,0.3238469958305359,0.2268006950616836,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739011287689209,0.312976598739624,0.2972421646118164,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690696120262146,0.2111908793449401,0.9556639790534972,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815565049648285,0.1735371202230453,0.1735371202230453,1.0,1.0,-2.598553419113159,0.2314079403877258,2.367145538330078,-0.3552967309951782,0.86705082654953,0.86705082654953,0.0,96.36912536621094,108.0,44915.7578125,0.0,1427.9884033203125,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848259687423706,1.0,0.0,0.0,3.541934967041016,3.5419580936431885,8.370943760382943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6982421875,0.0,1422.39990234375,1895.4371337890625,0.0,2918.97314453125,0.8818174600601196,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873870849609,0.2687077522277832,0.2427364587783813,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.9990000128746032,0.5745378732681274,0.445691853761673,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835245370864868,0.3258413076400757,0.2281607091426849,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730962872505188,0.3141274154186249,0.2982953786849975,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040665626526,0.2120022624731063,0.959191918373108,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.483826994895935,0.1752102822065353,0.1752102822065353,1.0,1.0,-2.610011100769043,0.2359775602817535,2.3740334510803223,-0.3533489108085632,0.8671539425849915,0.8671539425849915,0.0,97.41861724853516,108.0,43963.91796875,0.0,1447.848388671875,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841353714466095,1.0,0.0,0.0,3.5302071571350098,3.5302300453186035,8.315601576214249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.4765625,0.0,1408.725341796875,1895.4371337890625,0.0,2854.36572265625,0.8791128396987915,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300716876983643,0.2697467505931854,0.2436764538288116,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80926513671875,0.9990000128746032,0.576870858669281,0.4483128190040588,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836924433708191,0.327953964471817,0.229630246758461,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725392818450928,0.3153893053531647,0.2994821667671203,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793834686279,0.2129100710153579,0.9632413983345032,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862087070941925,0.1768153756856918,0.1768153756856918,1.0,1.0,-2.6223459243774414,0.2406383752822876,2.381707668304444,-0.3515097200870514,0.8670400977134705,0.8670400977134705,0.0,98.46469116210938,111.0,43936.26171875,0.0,1469.033935546875,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390242457389832,1.0,0.0,0.0,3.522531747817993,3.522554636001587,8.279480994133337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0712890625,0.0,1399.4595947265625,1895.4371337890625,0.0,2832.60009765625,0.8772377371788025,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991617202759,0.2719354331493377,0.245637759566307,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.9990000128746032,0.5817579627037048,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.3323418498039245,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141845703125,0.3180638253688812,0.3019922971725464,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685604333877,0.972000241279602,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.6484954357147217,0.2503723502159118,2.398123264312744,-0.3477443158626556,0.8700979351997375,0.8700979351997375,0.0,100.68620300292967,114.0,43035.86328125,0.0,1514.564453125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83073890209198,1.0,0.0,0.0,3.5173540115356445,3.517376661300659,8.255159400505363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.341064453125,1895.4371337890625,0.0,2755.3251953125,0.8758028149604797,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991617202759,0.2719354331493377,0.245637759566307,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.9990000128746032,0.5817579627037048,0.4538058340549469,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.3323418498039245,0.2326709181070327,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141845703125,0.3180638253688812,0.3019922971725464,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685604333877,0.972000241279602,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.6484954357147217,0.2503723502159118,2.398123264312744,-0.3477443158626556,0.8700979351997375,0.8700979351997375,0.0,100.68620300292967,114.0,43035.86328125,0.0,1514.564453125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83073890209198,1.0,0.0,0.0,3.5173540115356445,3.517376661300659,8.255159400505363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.341064453125,1895.4371337890625,0.0,2755.3251953125,0.8758028149604797,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280306458473206,0.2742809951305389,0.2477488368749618,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.9990000128746032,0.586861789226532,0.4594319760799408,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843815326690674,0.3369367122650146,0.2358632236719131,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704128861427307,0.3209268748760223,0.3046925067901611,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297389030457,0.216992974281311,0.9815688729286194,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.496562659740448,0.1832198798656463,0.1832198798656463,1.0,1.0,-2.6763696670532227,0.2606258988380432,2.415743827819824,-0.3438441157341003,0.8761076331138611,0.8761076331138611,0.0,103.02588653564452,114.0,42201.21484375,0.0,1563.8736572265625,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230539560317993,1.0,0.0,0.0,3.526250123977661,3.526272773742676,8.296969440380053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.50146484375,0.0,1397.8948974609375,1895.4371337890625,0.0,2683.885009765625,0.8775016665458679,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280261754989624,0.2742920219898224,0.2477597445249557,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690124511719,0.9990000128746032,0.5868865251541138,0.4594601988792419,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843838572502136,0.3369591236114502,0.2358795255422592,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.870408296585083,0.3209407925605774,0.3047064542770386,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665269374847412,0.2170033901929855,0.9816185235977172,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898394584656,0.1832357496023178,0.1832357496023178,1.0,1.0,-2.676512718200684,0.2606782913208008,2.415834426879883,-0.343824177980423,0.876133143901825,0.876133143901825,0.0,103.03781127929688,117.0,42202.671875,0.0,1564.128662109375,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230621814727783,1.0,0.0,0.0,3.526319026947021,3.5263419151306152,8.297295153170126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2978515625,0.0,1397.9583740234375,1895.4371337890625,0.0,2683.961669921875,0.8775159120559692,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271342515945435,0.2767922580242157,0.2500165402889251,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.9990000128746032,0.5921821594238281,0.4652570784091949,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848629593849182,0.3417800366878509,0.2392344027757644,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694973587989807,0.3239893019199371,0.3075898587703705,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779630422592,0.9919061064720154,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299740314483,0.1862299740314483,1.0,1.0,-2.706047773361206,0.2711273729801178,2.434920310974121,-0.3401001989841461,0.885063111782074,0.885063111782074,0.0,105.50586700439452,120.0,41424.6796875,0.0,1617.3564453125,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158292770385742,1.0,0.0,0.0,3.548710584640503,3.5487334728240967,8.403001743317873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.8489990234375,1895.4371337890625,0.0,2616.974853515625,0.8822399377822876,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271342515945435,0.2767922580242157,0.2500165402889251,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.9990000128746032,0.5921821594238281,0.4652570784091949,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848629593849182,0.3417800366878509,0.2392344027757644,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694973587989807,0.3239893019199371,0.3075898587703705,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779630422592,0.9919061064720154,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299740314483,0.1862299740314483,1.0,1.0,-2.706047773361206,0.2711273729801178,2.434920310974121,-0.3401001989841461,0.885063111782074,0.885063111782074,0.0,105.50586700439452,120.0,41424.6796875,0.0,1617.3564453125,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158292770385742,1.0,0.0,0.0,3.548710584640503,3.5487334728240967,8.403001743317873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.8489990234375,1895.4371337890625,0.0,2616.974853515625,0.8822399377822876,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.279423713684082,0.252394288778305,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.9990000128746032,0.5976163744926453,0.4711430668830871,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467920422554016,0.242724522948265,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686949014663696,0.3271938860416412,0.3106244206428528,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.221671774983406,1.0027530193328855,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241984605789,0.1892241984605789,1.0,1.0,-2.7368526458740234,0.282050222158432,2.4548025131225586,-0.336186945438385,0.8968183994293213,0.8968183994293213,0.0,108.07117462158205,123.0,40689.9375,0.0,1673.9619140625,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089430928230286,1.0,0.0,0.0,3.5833373069763184,3.5833606719970703,8.567787972424412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.2987060546875,1895.4371337890625,0.0,2553.4638671875,0.8897311091423035,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.279423713684082,0.252394288778305,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.9990000128746032,0.5976163744926453,0.4711430668830871,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467920422554016,0.242724522948265,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686949014663696,0.3271938860416412,0.3106244206428528,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.221671774983406,1.0027530193328855,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241984605789,0.1892241984605789,1.0,1.0,-2.7368526458740234,0.282050222158432,2.4548025131225586,-0.336186945438385,0.8968183994293213,0.8968183994293213,0.0,108.07117462158205,123.0,40689.9375,0.0,1673.9619140625,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089430928230286,1.0,0.0,0.0,3.5833373069763184,3.5833606719970703,8.567787972424412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.2987060546875,1895.4371337890625,0.0,2553.4638671875,0.8897311091423035,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259003162384033,0.2807679176330566,0.2535915672779083,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517761230469,0.9990000128746032,0.6003624200820923,0.474183440208435,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856918811798096,0.3493501543998718,0.2444929331541061,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682644963264465,0.3288335502147674,0.3121665418148041,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653151154518127,0.2228981107473373,1.0082780122756958,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907213181257248,0.1907213181257248,1.0,1.0,-2.7525627613067627,0.2876690030097961,2.464893579483032,-0.3341397941112518,0.9042441248893738,0.9042441248893738,0.0,109.40129089355467,123.0,39907.609375,0.0,1703.379638671875,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033707141876221,1.0,0.0,0.0,3.604567527770996,3.604590892791748,8.669611588629778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.29052734375,0.0,1475.0360107421875,1895.4371337890625,0.0,2502.28271484375,0.894395649433136,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256566524505615,0.2821855843067169,0.2548874318599701,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91082763671875,0.9990000128746032,0.6031790375709534,0.4770592749118805,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433863639832,0.3519839942455292,0.2463425099849701,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680176138877869,0.3305325210094452,0.3137930631637573,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241725772619247,1.0140963792800903,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.514007031917572,0.192113995552063,0.192113995552063,1.0,1.0,-2.768744945526123,0.2932471036911011,2.4754979610443115,-0.3322429358959198,0.9112953543663024,0.9112953543663024,0.0,110.7144775390625,126.0,40039.03125,0.0,1733.7337646484375,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802503764629364,1.0,0.0,0.0,3.628591775894165,3.628615379333496,8.785561362856242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4091796875,0.0,1500.32666015625,1895.4371337890625,0.0,2494.338623046875,0.8996503353118896,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113122940063,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.9990000128746032,0.6069919466972351,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559441864490509,0.2494585216045379,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113743782043,0.3327825665473938,0.3163632750511169,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258897870779037,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993653059005,0.1948993653059005,1.0,1.0,-2.798518180847168,0.3041101396083832,2.494408130645752,-0.3280791938304901,0.9206587076187134,0.9206587076187134,0.0,113.83536529541016,129.0,41706.98046875,0.0,1793.779052734375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608098983765,1.0,0.0,0.0,3.672210693359375,3.672234535217285,8.99805115750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1328125,0.0,1549.360107421875,1895.4371337890625,0.0,2667.254150390625,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113122940063,0.283603310585022,0.2566619515419006,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.9990000128746032,0.6069919466972351,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559441864490509,0.2494585216045379,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113743782043,0.3327825665473938,0.3163632750511169,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258897870779037,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993653059005,0.1948993653059005,1.0,1.0,-2.798518180847168,0.3041101396083832,2.494408130645752,-0.3280791938304901,0.9206587076187134,0.9206587076187134,0.0,113.83536529541016,129.0,41706.98046875,0.0,1793.779052734375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608098983765,1.0,0.0,0.0,3.672210693359375,3.672234535217285,8.99805115750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1328125,0.0,1549.360107421875,1895.4371337890625,0.0,2667.254150390625,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406787872314,0.2836474776268005,0.2570593655109405,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.9990000128746032,0.6082755923271179,0.4961814284324646,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561827659607,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607846260071,0.3337754607200622,0.3176692128181457,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587986588478088,0.2265621721744537,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822160005569458,0.3141027688980102,2.508057117462158,-0.3234215676784515,0.9271685481071472,0.9271685481071472,0.0,117.6408462524414,132.0,43368.1171875,0.0,1848.6705322265625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.7086572647094727,3.70868182182312,9.177548463412676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37841796875,0.0,1592.0975341796875,1895.4371337890625,0.0,2846.58642578125,0.9177467823028564,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406787872314,0.2836474776268005,0.2570593655109405,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.9990000128746032,0.6082755923271179,0.4961814284324646,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561827659607,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607846260071,0.3337754607200622,0.3176692128181457,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587986588478088,0.2265621721744537,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822160005569458,0.3141027688980102,2.508057117462158,-0.3234215676784515,0.9271685481071472,0.9271685481071472,0.0,117.6408462524414,132.0,43368.1171875,0.0,1848.6705322265625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.7086572647094727,3.70868182182312,9.177548463412676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37841796875,0.0,1592.0975341796875,1895.4371337890625,0.0,2846.58642578125,0.9177467823028564,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830239832401275,0.2567504048347473,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.9990000128746032,0.6075549125671387,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.87509685754776,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537076115608215,0.3340193927288055,0.3181834816932678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287934303284,0.2265185117721557,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301829099655,0.2003301829099655,1.0,1.0,-2.8408010005950928,0.3230860829353332,2.517714738845825,-0.3186731934547424,0.9309849739074708,0.9309849739074708,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6790771484373,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365550994873047,3.7365798950195312,9.316141813542344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.3857421875,0.0,1626.0064697265625,1895.4371337890625,0.0,2993.84423828125,0.9241604804992676,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830239832401275,0.2567504048347473,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.9990000128746032,0.6075549125671387,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.87509685754776,0.3606509864330292,0.2531931102275848,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537076115608215,0.3340193927288055,0.3181834816932678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287934303284,0.2265185117721557,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301829099655,0.2003301829099655,1.0,1.0,-2.8408010005950928,0.3230860829353332,2.517714738845825,-0.3186731934547424,0.9309849739074708,0.9309849739074708,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6790771484373,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.7365550994873047,3.7365798950195312,9.316141813542344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.3857421875,0.0,1626.0064697265625,1895.4371337890625,0.0,2993.84423828125,0.9241604804992676,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180356502533,0.2560575008392334,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.9990000128746032,0.6052797436714172,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570924758911,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023704528809,0.3337936699390411,0.3182085156440735,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697096824646,0.2259939312934875,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029756158590316,0.2029756158590316,1.0,1.0,-2.855510234832764,0.3314806520938873,2.524029493331909,-0.3136475086212158,0.9321134686470032,0.9321134686470032,0.0,125.78109741210938,123.0,46363.9140625,0.0,1941.028076171875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755220890045166,3.755245923995972,9.40945085403655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.24169921875,0.0,1649.6922607421875,1895.4371337890625,0.0,3116.51318359375,0.9285154938697816,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180356502533,0.2560575008392334,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.9990000128746032,0.6052797436714172,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570924758911,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023704528809,0.3337936699390411,0.3182085156440735,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697096824646,0.2259939312934875,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029756158590316,0.2029756158590316,1.0,1.0,-2.855510234832764,0.3314806520938873,2.524029493331909,-0.3136475086212158,0.9321134686470032,0.9321134686470032,0.0,125.78109741210938,123.0,46363.9140625,0.0,1941.028076171875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755220890045166,3.755245923995972,9.40945085403655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.24169921875,0.0,1649.6922607421875,1895.4371337890625,0.0,3116.51318359375,0.9285154938697816,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021839261054993,0.281414270401001,0.2555920779705047,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.9990000128746032,0.6038724780082703,0.5229421257972717,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691025376319885,0.3629339337348938,0.255006730556488,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460623025894165,0.3335500359535217,0.3180597126483917,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.225597858428955,1.0266296863555908,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541902542114,0.2042983323335647,0.2042983323335647,1.0,1.0,-2.855376958847046,0.3343060612678528,2.521070957183838,-0.3106273710727691,0.931053876876831,0.931053876876831,0.0,126.16948699951172,123.0,47498.87109375,0.0,1942.6727294921875,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773547410964966,1.0,0.0,0.0,3.7611122131347656,3.7611372470855713,9.438998063160398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70654296875,0.0,1657.6939697265625,1895.4371337890625,0.0,3191.785400390625,0.9298996925354004,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023873567581177,0.280703991651535,0.2549489736557007,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.9990000128746032,0.6027236580848694,0.5212402939796448,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705044388771057,0.3635051548480987,0.255400538444519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466594219207764,0.3331885635852813,0.3177257180213928,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251011133193969,1.0244426727294922,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336774587631226,0.2056206315755844,0.2056206315755844,1.0,1.0,-2.8500101566314697,0.3361526131629944,2.51385760307312,-0.3075490295886993,0.9303522109985352,0.9303522109985352,0.0,125.4961929321289,111.0,47560.515625,0.0,1930.729248046875,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805959224700928,1.0,0.0,0.0,3.764116525650024,3.76414155960083,9.45408260122349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4912109375,0.0,1662.19873046875,1895.4371337890625,0.0,3222.1650390625,0.9306847453117372,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234852790833,0.2791363894939422,0.2534933090209961,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.9990000128746032,0.6018014550209045,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772610425949097,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514502048492432,0.3322717547416687,0.3168207705020904,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495799660682678,0.2239534556865692,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082652002573013,0.2082652002573013,1.0,1.0,-2.8287899494171143,0.3378329575061798,2.490957021713257,-0.3011175990104675,0.9254944324493408,0.9254944324493408,0.0,121.8042221069336,114.0,48510.0859375,0.0,1878.986328125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.762296438217163,3.7623214721679688,9.444942179470672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61083984375,0.0,1662.296875,1895.4371337890625,0.0,3308.93310546875,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234852790833,0.2791363894939422,0.2534933090209961,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.9990000128746032,0.6018014550209045,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772610425949097,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514502048492432,0.3322717547416687,0.3168207705020904,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495799660682678,0.2239534556865692,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082652002573013,0.2082652002573013,1.0,1.0,-2.8287899494171143,0.3378329575061798,2.490957021713257,-0.3011175990104675,0.9254944324493408,0.9254944324493408,0.0,121.8042221069336,114.0,48510.0859375,0.0,1878.986328125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.762296438217163,3.7623214721679688,9.444942179470672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.61083984375,0.0,1662.296875,1895.4371337890625,0.0,3308.93310546875,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204015731811,0.2519391477108001,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019226074219,0.9990000128746032,0.6019194722175598,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440664291382,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529803156852722,0.3311532735824585,0.3157612085342407,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347992897034,0.2226706147193908,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.8138177394866943,0.3406949937343597,2.4731228351593018,-0.2952388525009155,0.9177356362342834,0.9177356362342834,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.7877197265625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.7490155696868896,3.7490406036376953,9.378378535984666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.076171875,1895.4371337890625,0.0,3379.709228515625,0.9276841282844543,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204015731811,0.2519391477108001,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019226074219,0.9990000128746032,0.6019194722175598,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440664291382,0.3652587831020355,0.2565745711326599,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529803156852722,0.3311532735824585,0.3157612085342407,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347992897034,0.2226706147193908,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.8138177394866943,0.3406949937343597,2.4731228351593018,-0.2952388525009155,0.9177356362342834,0.9177356362342834,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.7877197265625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.7490155696868896,3.7490406036376953,9.378378535984666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.076171875,1895.4371337890625,0.0,3379.709228515625,0.9276841282844543,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756181955337524,0.2503502070903778,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.9990000128746032,0.6012802124023438,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517231345176697,0.3298984467983246,0.3146166205406189,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919294834137,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138053029775619,0.2138053029775619,1.0,1.0,-2.8044230937957764,0.3451622724533081,2.459260940551758,-0.2888556718826294,0.9073364734649658,0.9073364734649658,0.0,119.7811508178711,120.0,50355.21484375,0.0,1831.031494140625,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.7238657474517822,3.723890542984009,9.252973427464894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94775390625,0.0,1622.2696533203125,1895.4371337890625,0.0,3444.045654296875,0.9222586154937744,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756181955337524,0.2503502070903778,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.9990000128746032,0.6012802124023438,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808403611183167,0.3659314513206482,0.2570652663707733,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517231345176697,0.3298984467983246,0.3146166205406189,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919294834137,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138053029775619,0.2138053029775619,1.0,1.0,-2.8044230937957764,0.3451622724533081,2.459260940551758,-0.2888556718826294,0.9073364734649658,0.9073364734649658,0.0,119.7811508178711,120.0,50355.21484375,0.0,1831.031494140625,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.7238657474517822,3.723890542984009,9.252973427464894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94775390625,0.0,1622.2696533203125,1895.4371337890625,0.0,3444.045654296875,0.9222586154937744,1.0,0.0,3.0,1.0,0.0
