time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014299869537354,0.2737589478492737,0.2487360090017318,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.9990000128746032,0.5994789004325867,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.879210352897644,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931920051575,0.328543484210968,0.3134033679962158,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387235403061,1.0009102821350098,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984652519226074,0.3503439724445343,2.4481213092803955,-0.282502144575119,0.8944382667541504,0.8944382667541504,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.431396484375,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.6860897541046143,3.6861143112182617,9.066196184903674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.5609130859375,1895.4371337890625,0.0,3505.5966796875,0.9140331745147704,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014299869537354,0.2737589478492737,0.2487360090017318,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.9990000128746032,0.5994789004325867,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.879210352897644,0.3665169179439544,0.2575158774852752,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931920051575,0.328543484210968,0.3134033679962158,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387235403061,1.0009102821350098,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984652519226074,0.3503439724445343,2.4481213092803955,-0.282502144575119,0.8944382667541504,0.8944382667541504,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.431396484375,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.6860897541046143,3.6861143112182617,9.066196184903674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.5609130859375,1895.4371337890625,0.0,3505.5966796875,0.9140331745147704,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994744777679443,0.2732927799224853,0.248085007071495,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23944091796875,0.9990000128746032,0.5987339019775391,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782612681388855,0.3672738075256347,0.2578579187393188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470433950424194,0.328229695558548,0.3129133284091949,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959313392639,0.2193650007247924,0.9981721043586732,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453051567078,0.2181485742330551,0.2181485742330551,1.0,1.0,-2.7969796657562256,0.3532466292381286,2.443732976913452,-0.2793770134449005,0.8909717202186584,0.8909717202186584,0.0,121.12248229980467,123.0,50085.40625,0.0,1825.8394775390625,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903245925904,1.0,0.0,0.0,3.666295289993286,3.6663196086883545,8.969086024990247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6953125,0.0,1559.10107421875,1895.4371337890625,0.0,3430.51171875,0.9096651673316956,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984945178031921,0.2733146846294403,0.2479427456855774,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.9990000128746032,0.5985034108161926,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782228231430054,0.3685256838798523,0.2585998773574829,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461963534355164,0.328355073928833,0.3128731250762939,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150773048401,0.2192276269197464,0.9969812035560608,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.2194997370243072,0.2194997370243072,1.0,1.0,-2.798068284988404,0.3564802408218384,2.4415881633758545,-0.2765001356601715,0.887292206287384,0.887292206287384,0.0,121.58060455322266,111.0,49864.49609375,0.0,1829.6953125,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.648409605026245,3.6484336853027344,8.88178931290895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.150390625,0.0,1538.7733154296875,1895.4371337890625,0.0,3384.060791015625,0.9056156277656556,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047254681587219,0.2740785479545593,0.2483128309249878,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.9990000128746032,0.6003272533416748,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869375586509705,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.3293586075305938,0.3134737014770508,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.219574362039566,0.9970768690109252,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825035095215,0.3606184422969818,2.4282066822052,-0.2701986730098724,0.88307785987854,0.88307785987854,0.0,118.31488800048828,114.0,48363.2265625,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.617938280105591,3.617962121963501,8.734048151382012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7042236328125,1895.4371337890625,0.0,3259.309814453125,0.8986929655075073,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047254681587219,0.2740785479545593,0.2483128309249878,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.9990000128746032,0.6003272533416748,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869375586509705,0.3717853128910064,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.3293586075305938,0.3134737014770508,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.219574362039566,0.9970768690109252,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825035095215,0.3606184422969818,2.4282066822052,-0.2701986730098724,0.88307785987854,0.88307785987854,0.0,118.31488800048828,114.0,48363.2265625,0.0,1799.8326416015625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.617938280105591,3.617962121963501,8.734048151382012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7042236328125,1895.4371337890625,0.0,3259.309814453125,0.8986929655075073,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100443482398987,0.2753968238830566,0.249307170510292,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.9990000128746032,0.6052778959274292,0.4955804347991943,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946573138237,0.3756479620933532,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532670021057,0.3310158550739288,0.3148151040077209,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052822828292,1.0002593994140625,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.224904403090477,0.224904403090477,1.0,1.0,-2.789111375808716,0.3667496740818023,2.4223618507385254,-0.2644557952880859,0.8815483450889587,0.8815483450889587,0.0,116.22959899902344,117.0,46963.37890625,0.0,1790.329833984375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.5966625213623047,3.596686124801636,8.63162711084442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6622314453125,1895.4371337890625,0.0,3144.10400390625,0.8937764167785645,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100443482398987,0.2753968238830566,0.249307170510292,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.9990000128746032,0.6052778959274292,0.4955804347991943,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946573138237,0.3756479620933532,0.2631422877311706,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532670021057,0.3310158550739288,0.3148151040077209,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052822828292,1.0002593994140625,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.224904403090477,0.224904403090477,1.0,1.0,-2.789111375808716,0.3667496740818023,2.4223618507385254,-0.2644557952880859,0.8815483450889587,0.8815483450889587,0.0,116.22959899902344,117.0,46963.37890625,0.0,1790.329833984375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.5966625213623047,3.596686124801636,8.63162711084442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6622314453125,1895.4371337890625,0.0,3144.10400390625,0.8937764167785645,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474553108215,0.2506760656833648,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.9990000128746032,0.6110265851020813,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900496780872345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863986968994,0.3330793976783752,0.3166279196739197,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337953090667,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940492630005,0.3745028674602508,2.423437595367432,-0.2588427066802978,0.8828585743904114,0.8828585743904114,0.0,115.48507690429688,120.0,45722.88671875,0.0,1800.31005859375,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.586456060409546,3.586479663848877,8.582708233006997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07568359375,0.0,1465.4501953125,1895.4371337890625,0.0,3038.84765625,0.8912907838821411,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474553108215,0.2506760656833648,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.9990000128746032,0.6110265851020813,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900496780872345,0.3798931539058685,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863986968994,0.3330793976783752,0.3166279196739197,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337953090667,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940492630005,0.3745028674602508,2.423437595367432,-0.2588427066802978,0.8828585743904114,0.8828585743904114,0.0,115.48507690429688,120.0,45722.88671875,0.0,1800.31005859375,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.586456060409546,3.586479663848877,8.582708233006997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07568359375,0.0,1465.4501953125,1895.4371337890625,0.0,3038.84765625,0.8912907838821411,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470255374908,0.2523066699504852,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.9990000128746032,0.6168078184127808,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615859985352,0.3843967318534851,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647163510322571,0.3354391753673553,0.3187656998634338,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474569559097,1.0124424695968628,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.8127384185791016,0.3836086988449096,2.429129838943481,-0.2531766891479492,0.8869951963424683,0.8869951963424683,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.0059814453125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.5881383419036865,3.5881617069244385,8.590761240157008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.92431640625,1895.4371337890625,0.0,2943.196044921875,0.8914386630058289,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470255374908,0.2523066699504852,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.9990000128746032,0.6168078184127808,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615859985352,0.3843967318534851,0.2690725922584533,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647163510322571,0.3354391753673553,0.3187656998634338,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474569559097,1.0124424695968628,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116436719894,0.2301116436719894,1.0,1.0,-2.8127384185791016,0.3836086988449096,2.429129838943481,-0.2531766891479492,0.8869951963424683,0.8869951963424683,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.0059814453125,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.5881383419036865,3.5881617069244385,8.590761240157008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.92431640625,1895.4371337890625,0.0,2943.196044921875,0.8914386630058289,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168453574180603,0.2799574136734009,0.253169298171997,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28289794921875,0.9990000128746032,0.619608998298645,0.4903684556484222,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.906721830368042,0.3867107629776001,0.2706440091133117,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377792358398,0.3366957306861877,0.3199059069156647,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363885879517,0.2243261188268661,1.016217589378357,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577195167542,0.2314134538173675,0.2314134538173675,1.0,1.0,-2.8217878341674805,0.3885607421398163,2.433227062225342,-0.2503003776073456,0.8906397819519043,0.8906397819519043,0.0,116.04053497314452,123.0,43646.9140625,0.0,1839.9132080078125,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843936562538147,1.0,0.0,0.0,3.593291759490967,3.593315362930298,8.615456295046897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60791015625,0.0,1469.2132568359375,1895.4371337890625,0.0,2878.515869140625,0.8925004005432129,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176149129867554,0.2810516059398651,0.2541494071483612,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.344482421875,0.9990000128746032,0.6224037408828735,0.4908035695552826,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084528684616088,0.3891147077083587,0.2723131477832794,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665133118629456,0.3380394577980041,0.3211619853973388,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596441507339478,0.2252764105796814,1.0204204320907593,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259611010551453,0.2325690388679504,0.2325690388679504,1.0,1.0,-2.8320534229278564,0.3934892416000366,2.4385643005371094,-0.2477171719074249,0.8939424753189087,0.8939424753189087,0.0,116.53219604492188,126.0,43652.23046875,0.0,1858.370849609375,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415749073028564,1.0,0.0,0.0,3.60181736946106,3.60184097290039,8.656387535665999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20166015625,0.0,1477.351318359375,1895.4371337890625,0.0,2856.43310546875,0.8942632675170898,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185735940933228,0.2833431661128998,0.2561737298965454,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.9990000128746032,0.6278182864189148,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867636501789093,0.3408434092998504,0.3237725496292114,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772341966629,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.234880194067955,0.234880194067955,1.0,1.0,-2.854845762252808,0.4038942158222198,2.45095157623291,-0.2424859851598739,0.9036676287651062,0.9036676287651062,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.236328125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.626983165740967,3.627006769180298,8.777773814472312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3203125,0.0,1502.54248046875,1895.4371337890625,0.0,2777.373779296875,0.8996713757514954,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185735940933228,0.2833431661128998,0.2561737298965454,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.9990000128746032,0.6278182864189148,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981987953186,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.867636501789093,0.3408434092998504,0.3237725496292114,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772341966629,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.234880194067955,0.234880194067955,1.0,1.0,-2.854845762252808,0.4038942158222198,2.45095157623291,-0.2424859851598739,0.9036676287651062,0.9036676287651062,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.236328125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.626983165740967,3.627006769180298,8.777773814472312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3203125,0.0,1502.54248046875,1895.4371337890625,0.0,2777.373779296875,0.8996713757514954,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843202948570251,0.2575242817401886,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920593261719,0.9990000128746032,0.63116455078125,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127507686615,0.3975989818572998,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425706923007965,0.3258272409439087,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264581441879,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143392145633697,2.4628498554229736,-0.2370085567235946,0.9082752466201782,0.9082752466201782,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0355224609373,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.651421546936035,3.651445627212525,8.896460599316924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4873046875,0.0,1529.9967041015625,1895.4371337890625,0.0,2927.43359375,0.9051499962806702,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843202948570251,0.2575242817401886,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920593261719,0.9990000128746032,0.63116455078125,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127507686615,0.3975989818572998,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332032203674,0.3425706923007965,0.3258272409439087,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264581441879,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143392145633697,2.4628498554229736,-0.2370085567235946,0.9082752466201782,0.9082752466201782,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0355224609373,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.651421546936035,3.651445627212525,8.896460599316924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4873046875,0.0,1529.9967041015625,1895.4371337890625,0.0,2927.43359375,0.9051499962806702,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464154243469,0.2839855253696441,0.257548838853836,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.9990000128746032,0.6317273378372192,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356654167176,0.3998329937458038,0.2803654372692108,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861847460269928,0.3430541455745697,0.3266308009624481,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708669900894,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945987224578857,0.4232781529426574,2.471320390701294,-0.2319277375936508,0.9101417660713196,0.9101417660713196,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.988037109375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.669358968734741,3.669383049011232,8.984081887319917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57470703125,0.0,1551.3194580078125,1895.4371337890625,0.0,3085.482177734375,0.9092754125595092,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464154243469,0.2839855253696441,0.257548838853836,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.9990000128746032,0.6317273378372192,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356654167176,0.3998329937458038,0.2803654372692108,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861847460269928,0.3430541455745697,0.3266308009624481,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708669900894,1.0389976501464844,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392731010913849,0.2392731010913849,1.0,1.0,-2.8945987224578857,0.4232781529426574,2.471320390701294,-0.2319277375936508,0.9101417660713196,0.9101417660713196,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.988037109375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.669358968734741,3.669383049011232,8.984081887319917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57470703125,0.0,1551.3194580078125,1895.4371337890625,0.0,3085.482177734375,0.9092754125595092,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452620983124,0.2569328844547272,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.9990000128746032,0.6301140785217285,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.901677131652832,0.4013802111148834,0.28162881731987,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630777359009,0.3428216576576233,0.3266760110855102,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.228352665901184,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413548827171325,0.2413548827171325,1.0,1.0,-2.908039331436157,0.4314047396183014,2.4766345024108887,-0.2267822027206421,0.909431517124176,0.909431517124176,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.8607177734373,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.6791348457336426,3.679159164428711,9.03201623714267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4521484375,0.0,1563.9840087890625,1895.4371337890625,0.0,3215.666748046875,0.911611020565033,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452620983124,0.2569328844547272,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.9990000128746032,0.6301140785217285,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.901677131652832,0.4013802111148834,0.28162881731987,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630777359009,0.3428216576576233,0.3266760110855102,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.228352665901184,1.038354992866516,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413548827171325,0.2413548827171325,1.0,1.0,-2.908039331436157,0.4314047396183014,2.4766345024108887,-0.2267822027206421,0.909431517124176,0.909431517124176,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.8607177734373,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.6791348457336426,3.679159164428711,9.03201623714267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4521484375,0.0,1563.9840087890625,1895.4371337890625,0.0,3215.666748046875,0.911611020565033,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025096654891968,0.2824573516845703,0.2565251886844635,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.9990000128746032,0.628668487071991,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.898845911026001,0.4020046889781952,0.2821637690067291,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.852584958076477,0.3425486385822296,0.3265483379364013,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818395614624,0.2279839366674423,1.0372889041900637,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423957586288452,0.2423957586288452,1.0,1.0,-2.913682460784912,0.4352547228336334,2.47842788696289,-0.2241866588592529,0.9075697660446168,0.9075697660446168,0.0,128.67495727539062,138.0,48595.7890625,0.0,2050.316650390625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880260586738586,1.0,0.0,0.0,3.680776834487915,3.680800914764404,9.040079476108076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32470703125,0.0,1566.8497314453125,1895.4371337890625,0.0,3291.742431640625,0.9120357632637024,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988041639328003,0.2817710041999817,0.255981296300888,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240051269531,0.9990000128746032,0.6267908811569214,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846760749817,0.4025106728076935,0.2825739085674286,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274880409241,0.3421612679958343,0.3262729346752167,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445106506347656,0.2275081425905227,1.0356158018112185,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434198558330536,0.2434198558330536,1.0,1.0,-2.9183928966522217,0.4388710856437683,2.4795217514038086,-0.2216130644083023,0.9061839580535888,0.9061839580535888,0.0,130.54713439941406,141.0,48786.06640625,0.0,2067.520751953125,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915663361549377,1.0,0.0,0.0,3.67966103553772,3.679685354232788,9.034599770529894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85888671875,0.0,1566.4608154296875,1895.4371337890625,0.0,3324.852783203125,0.911896824836731,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802901864051819,0.2548229694366455,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.9990000128746032,0.6219415664672852,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.4033587872982025,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427194356918335,0.3412266671657562,0.3255836367607116,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035493135452,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.926328182220459,0.4458039700984955,2.480524063110352,-0.2164424508810043,0.9004811644554138,0.9004811644554138,0.0,134.2320098876953,129.0,50112.81640625,0.0,2099.2666015625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670210361480713,3.670234680175781,8.988251352093357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.576171875,0.0,1557.83251953125,1895.4371337890625,0.0,3421.19873046875,0.9099641442298888,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802901864051819,0.2548229694366455,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.9990000128746032,0.6219415664672852,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898357152938843,0.4033587872982025,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427194356918335,0.3412266671657562,0.3255836367607116,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035493135452,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454680353403091,0.2454680353403091,1.0,1.0,-2.926328182220459,0.4458039700984955,2.480524063110352,-0.2164424508810043,0.9004811644554138,0.9004811644554138,0.0,134.2320098876953,129.0,50112.81640625,0.0,2099.2666015625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670210361480713,3.670234680175781,8.988251352093357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.576171875,0.0,1557.83251953125,1895.4371337890625,0.0,3421.19873046875,0.9099641442298888,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408905982971,0.2786224782466888,0.2533636689186096,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6166692972183228,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329937934875,0.4039474725723266,0.2837522029876709,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757719039917,0.3400540947914123,0.3245258331298828,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251004129648208,1.0258935689926147,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.9155538082122803,0.4484581351280212,2.4670956134796143,-0.2110812962055206,0.8921692371368408,0.8921692371368408,0.0,133.46908569335938,117.0,51189.078125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.649887800216675,3.649911880493164,8.888987963473483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.31005859375,1895.4371337890625,0.0,3507.5107421875,0.9056200981140136,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408905982971,0.2786224782466888,0.2533636689186096,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6166692972183228,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329937934875,0.4039474725723266,0.2837522029876709,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757719039917,0.3400540947914123,0.3245258331298828,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251004129648208,1.0258935689926147,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.9155538082122803,0.4484581351280212,2.4670956134796143,-0.2110812962055206,0.8921692371368408,0.8921692371368408,0.0,133.46908569335938,117.0,51189.078125,0.0,2077.187255859375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.649887800216675,3.649911880493164,8.888987963473483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.31005859375,1895.4371337890625,0.0,3507.5107421875,0.9056200981140136,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619828224182,0.2782198488712311,0.2524645626544952,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078491210937,0.9990000128746032,0.6153858304023743,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995508551597595,0.4058572649955749,0.2846439778804779,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661149024963,0.339917927980423,0.3238885700702667,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961758613586,0.2244990319013595,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934566974639893,0.4486495852470398,2.444807291030884,-0.2059226483106613,0.8889361023902893,0.8889361023902893,0.0,128.88427734375,105.0,49610.34765625,0.0,2017.525634765625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630160331726074,3.630184412002564,8.793159054221178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.9912109375,1895.4371337890625,0.0,3395.128662109375,0.9012032747268676,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619828224182,0.2782198488712311,0.2524645626544952,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078491210937,0.9990000128746032,0.6153858304023743,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995508551597595,0.4058572649955749,0.2846439778804779,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661149024963,0.339917927980423,0.3238885700702667,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961758613586,0.2244990319013595,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934566974639893,0.4486495852470398,2.444807291030884,-0.2059226483106613,0.8889361023902893,0.8889361023902893,0.0,128.88427734375,105.0,49610.34765625,0.0,2017.525634765625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630160331726074,3.630184412002564,8.793159054221178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.9912109375,1895.4371337890625,0.0,3395.128662109375,0.9012032747268676,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039325714111,0.2789571583271026,0.2526891529560089,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.9990000128746032,0.6193481087684631,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387975215912,0.4089623391628265,0.2864538729190826,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614792227745056,0.3409079909324646,0.3243504464626312,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255908489227,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678131103515625,0.4479615986347198,2.419851541519165,-0.2008737176656723,0.8881431818008423,0.8881431818008423,0.0,121.52206420898438,108.0,47928.42578125,0.0,1939.3587646484373,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.61685562133789,3.6168792247772217,8.728821399017761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.1300048828125,1895.4371337890625,0.0,3262.374755859375,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
