time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039325714111,0.2789571583271026,0.2526891529560089,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.9990000128746032,0.6193481087684631,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387975215912,0.4089623391628265,0.2864538729190826,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614792227745056,0.3409079909324646,0.3243504464626312,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255908489227,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678131103515625,0.4479615986347198,2.419851541519165,-0.2008737176656723,0.8881431818008423,0.8881431818008423,0.0,121.52206420898438,108.0,47928.42578125,0.0,1939.3587646484373,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.61685562133789,3.6168792247772217,8.728821399017761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.1300048828125,1895.4371337890625,0.0,3262.374755859375,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140959143638611,0.2795305252075195,0.2530297935009002,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.9990000128746032,0.622880756855011,0.4953107237815857,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242416024208068,0.4107340574264526,0.2875431180000305,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671762347221375,0.3416413962841034,0.3248545229434967,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161502838134,1.0215322971343994,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.252819150686264,0.252819150686264,1.0,1.0,-2.860235929489136,0.4488326013088226,2.411403179168701,-0.198521614074707,0.8891513347625732,0.8891513347625732,0.0,118.78571319580078,108.0,46655.51953125,0.0,1913.7794189453125,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177757263184,1.0,0.0,0.0,3.61291241645813,3.612936019897461,8.709799885764369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9521484375,0.0,1493.9576416015625,1895.4371337890625,0.0,3177.375,0.897200345993042,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.818476140499115,0.2802432477474212,0.2535702884197235,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9990000128746032,0.6269050240516663,0.4880534410476684,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311544299125672,0.4126583039760589,0.2888019382953644,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.87212735414505,0.3425290286540985,0.325573056936264,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.2257341295480728,1.0233081579208374,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.8566677570343018,0.4509536027908325,2.405714273452759,-0.1956859081983566,0.8897475004196167,0.8897475004196167,0.0,116.74083709716795,111.0,46398.19921875,0.0,1898.0821533203125,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87116539478302,1.0,0.0,0.0,3.611654758453369,3.6116783618927,8.703736966708675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0068359375,0.0,1491.810302734375,1895.4371337890625,0.0,3133.742431640625,0.8968120813369751,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761467933655,0.2548604309558868,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.9990000128746032,0.6350997090339661,0.4779056012630462,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586824417114,0.4166761636734009,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445592820644378,0.3272903859615326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266115665435,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135534286499,0.4570477306842804,2.400087833404541,-0.1898219436407089,0.8939687013626099,0.8939687013626099,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0908203125,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.616101503372192,3.616125106811523,8.725182283342292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.74560546875,1895.4371337890625,0.0,3015.593505859375,0.897625744342804,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761467933655,0.2548604309558868,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.9990000128746032,0.6350997090339661,0.4779056012630462,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586824417114,0.4166761636734009,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445592820644378,0.3272903859615326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266115665435,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135534286499,0.4570477306842804,2.400087833404541,-0.1898219436407089,0.8939687013626099,0.8939687013626099,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0908203125,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.616101503372192,3.616125106811523,8.725182283342292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.74560546875,1895.4371337890625,0.0,3015.593505859375,0.897625744342804,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299226760864258,0.2837972939014435,0.2564578056335449,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485717773437,0.9990000128746032,0.6428228616714478,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209169447422027,0.2943259179592132,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855047225952148,0.346903383731842,0.3293659090995788,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731416821479797,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.86590576171875,0.4651678800582886,2.400738000869751,-0.1837530881166458,0.9008814692497252,0.9008814692497252,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.4581298828125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630868434906006,3.630892038345337,8.796588986115239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.887939453125,1895.4371337890625,0.0,2910.430419921875,0.9007338881492616,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299226760864258,0.2837972939014435,0.2564578056335449,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485717773437,0.9990000128746032,0.6428228616714478,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209169447422027,0.2943259179592132,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855047225952148,0.346903383731842,0.3293659090995788,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731416821479797,0.2286345511674881,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588027119636535,0.2588027119636535,1.0,1.0,-2.86590576171875,0.4651678800582886,2.400738000869751,-0.1837530881166458,0.9008814692497252,0.9008814692497252,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.4581298828125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630868434906006,3.630892038345337,8.796588986115239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.887939453125,1895.4371337890625,0.0,2910.430419921875,0.9007338881492616,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844661772251129,0.257464587688446,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819152832031,0.9990000128746032,0.6481260657310486,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.4237774312496185,0.2966484725475311,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.3482292294502258,0.3309743106365204,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731162786483764,2.4047420024871826,-0.1784580945968628,0.9026444554328918,0.9026444554328918,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.3013916015625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644332408905029,3.64435625076294,8.861949254423962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.3333740234375,1895.4371337890625,0.0,3036.779541015625,0.9037671685218812,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844661772251129,0.257464587688446,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819152832031,0.9990000128746032,0.6481260657310486,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.4237774312496185,0.2966484725475311,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.3482292294502258,0.3309743106365204,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.0401986837387085,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731162786483764,2.4047420024871826,-0.1784580945968628,0.9026444554328918,0.9026444554328918,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.3013916015625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644332408905029,3.64435625076294,8.861949254423962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.3333740234375,1895.4371337890625,0.0,3036.779541015625,0.9037671685218812,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409112930298,0.2573755085468292,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9990000128746032,0.6493313908576965,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535625457764,0.4253905713558197,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484127223491668,0.3315578997135162,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476364135742,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849279820919037,2.4205076694488525,-0.1730895340442657,0.9019136428833008,0.9019136428833008,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.455322265625,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144027709961,3.65116810798645,8.895108294382226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3876953125,0.0,1533.183837890625,1895.4371337890625,0.0,3178.238037109375,0.9054042100906372,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409112930298,0.2573755085468292,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9990000128746032,0.6493313908576965,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535625457764,0.4253905713558197,0.2980722188949585,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484127223491668,0.3315578997135162,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476364135742,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849279820919037,2.4205076694488525,-0.1730895340442657,0.9019136428833008,0.9019136428833008,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.455322265625,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144027709961,3.65116810798645,8.895108294382226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3876953125,0.0,1533.183837890625,1895.4371337890625,0.0,3178.238037109375,0.9054042100906372,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131228685379028,0.2834914922714233,0.2571917176246643,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9990000128746032,0.6480051875114441,0.5053329467773438,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149648666382,0.4259878993034363,0.2986644804477691,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.867384135723114,0.3482755422592163,0.331665575504303,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.757709801197052,0.2294511944055557,1.0424898862838743,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.263763815164566,0.263763815164566,1.0,1.0,-2.923976421356201,0.4920452833175659,2.431931257247925,-0.1701716482639312,0.9002213478088379,0.9002213478088379,0.0,123.85265350341795,153.0,48325.12109375,0.0,2043.2349853515625,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849420547485352,1.0,0.0,0.0,3.651953220367432,3.651977300643921,8.899050953914411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4150390625,0.0,1534.9151611328125,1895.4371337890625,0.0,3262.876220703125,0.905626654624939,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037557005882263,0.2829239964485168,0.2568751871585846,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.9990000128746032,0.6453871726989746,0.5225706696510315,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185997962952,0.4264522194862366,0.2991354465484619,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577680587768555,0.3480002284049988,0.3316242694854736,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354844093323,0.2291095554828643,1.0420666933059692,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.944319725036621,0.4991986155509949,2.445121049880981,-0.1676008403301239,0.8991169333457947,0.8991169333457947,0.0,129.369384765625,171.0,48684.12890625,0.0,2105.2578125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895015716552734,1.0,0.0,0.0,3.6504290103912354,3.6504530906677246,8.891624929674435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52734375,0.0,1533.90283203125,1895.4371337890625,0.0,3305.546142578125,0.9053823351860046,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831272780895233,0.2570524513721466,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.9990000128746032,0.6387534141540527,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747363090515,0.4288771152496338,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465612411499,0.348541259765625,0.3321925103664398,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290905117988586,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750644683838,0.5154783725738525,2.4772722721099854,-0.1622813493013382,0.902277648448944,0.902277648448944,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.48974609375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.653844833374024,3.6538689136505127,8.9082726617562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5498046875,1895.4371337890625,0.0,3230.15185546875,0.9060729742050172,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831272780895233,0.2570524513721466,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.9990000128746032,0.6387534141540527,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747363090515,0.4288771152496338,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465612411499,0.348541259765625,0.3321925103664398,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290905117988586,1.042882800102234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750644683838,0.5154783725738525,2.4772722721099854,-0.1622813493013382,0.902277648448944,0.902277648448944,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.48974609375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.653844833374024,3.6538689136505127,8.9082726617562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5498046875,1895.4371337890625,0.0,3230.15185546875,0.9060729742050172,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830259799957275,0.2575205564498901,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.9990000128746032,0.6292305588722229,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658339500427,0.4309252798557281,0.3026573359966278,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288841247559,0.3489393591880798,0.3330937027931213,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010154247284,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317747592926025,0.5295536518096924,2.50222110748291,-0.1566311419010162,0.9009740352630616,0.9009740352630616,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.080078125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551880836486816,3.655211925506592,8.91482329734572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48583984375,0.0,1538.8201904296875,1895.4371337890625,0.0,3351.03173828125,0.9064199328422546,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830259799957275,0.2575205564498901,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.9990000128746032,0.6292305588722229,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658339500427,0.4309252798557281,0.3026573359966278,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288841247559,0.3489393591880798,0.3330937027931213,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010154247284,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317747592926025,0.5295536518096924,2.50222110748291,-0.1566311419010162,0.9009740352630616,0.9009740352630616,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.080078125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551880836486816,3.655211925506592,8.91482329734572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48583984375,0.0,1538.8201904296875,1895.4371337890625,0.0,3351.03173828125,0.9064199328422546,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627427577972412,0.2823614478111267,0.2574010193347931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.99233877658844,0.6219456791877747,0.5920255780220032,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746553063392639,0.431675910949707,0.3035617768764496,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.81780606508255,0.3486879765987396,0.3333378136157989,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141848802566528,0.2284568548202514,1.0445146560668943,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794816017150879,0.2686141431331634,0.2686141431331634,1.0,1.0,-3.037567377090454,0.533194363117218,2.504373073577881,-0.1534080654382705,0.8980618715286255,0.8980618715286255,0.0,159.82696533203125,177.0,51154.890625,0.0,2427.626220703125,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062903523445128,1.0,0.0,0.0,3.652009963989258,3.652034044265747,8.899327781364264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8017578125,0.0,1536.3660888671875,1895.4371337890625,0.0,3462.14501953125,0.9057818055152892,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580305337905884,0.2819422483444214,0.2571830451488495,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544860839844,0.9863242506980896,0.6192837357521057,0.5892750024795532,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696406483650208,0.4318966865539551,0.3038362860679626,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130975961685181,0.3484585285186767,0.3332926332950592,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.709697425365448,0.2280846089124679,1.0437098741531372,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811513066291809,0.2689817249774933,0.2689817249774933,1.0,1.0,-3.0345637798309326,0.5334503650665283,2.5011134147644043,-0.1527732908725738,0.8969581723213196,0.8969581723213196,0.0,163.3448944091797,180.0,51156.203125,0.0,2439.257568359375,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086115956306458,1.0,0.0,0.0,3.649316787719727,3.649340867996216,8.886207183422812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20849609375,0.0,1533.754150390625,1895.4371337890625,0.0,3483.714111328125,0.9052301049232484,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480953335762024,0.2816835641860962,0.2569364011287689,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.972029983997345,0.6147440671920776,0.5840564370155334,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997955322266,0.4338252544403076,0.3051304221153259,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486113250255584,0.3334774971008301,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147134780884,0.2274848669767379,1.0416535139083862,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850072503089905,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272860527038574,0.5348086953163147,2.4924774169921875,-0.1499681919813156,0.8978239893913269,0.8978239893913269,0.0,171.6369171142578,183.0,49755.47265625,0.0,2468.56884765625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457579135894775,3.645781993865967,8.868884151524981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.923828125,0.0,1529.0030517578125,1895.4371337890625,0.0,3397.4326171875,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480953335762024,0.2816835641860962,0.2569364011287689,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.972029983997345,0.6147440671920776,0.5840564370155334,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997955322266,0.4338252544403076,0.3051304221153259,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486113250255584,0.3334774971008301,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147134780884,0.2274848669767379,1.0416535139083862,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850072503089905,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272860527038574,0.5348086953163147,2.4924774169921875,-0.1499681919813156,0.8978239893913269,0.8978239893913269,0.0,171.6369171142578,183.0,49755.47265625,0.0,2468.56884765625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457579135894775,3.645781993865967,8.868884151524981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.923828125,0.0,1529.0030517578125,1895.4371337890625,0.0,3397.4326171875,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455801367759705,0.281994491815567,0.2571712732315063,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.9677599668502808,0.6137782335281372,0.5828851461410522,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570393323898315,0.4352769255638122,0.3060902655124664,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996585965156555,0.3490971624851227,0.3338984549045563,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.696484386920929,0.2275220900774002,1.0417557954788208,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.586617112159729,0.2707394063472748,0.2707394063472748,1.0,1.0,-3.027937889099121,0.5365679860115051,2.4913699626922607,-0.1484229266643524,0.8998673558235168,0.8998673558235168,0.0,174.27066040039062,183.0,48593.8828125,0.0,2483.3818359375,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911753296852112,1.0,0.0,0.0,3.646601915359497,3.6466257572174072,8.872989951669297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.19091796875,0.0,1529.134521484375,1895.4371337890625,0.0,3321.19775390625,0.9045429825782776,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441624402999878,0.2825435996055603,0.2576609551906585,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.9648996591567992,0.6133177876472473,0.582348108291626,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.85589599609375,0.4369754493236542,0.3072697222232818,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980331778526306,0.3498091399669647,0.3345659673213959,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947792172431946,0.227771446108818,1.0428354740142822,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882008075714111,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.031394720077514,0.5397599935531616,2.4916348457336426,-0.1460629254579544,0.9014784693717957,0.9014784693717957,0.0,176.23745727539062,186.0,48465.953125,0.0,2500.01220703125,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872607350349426,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889031164471817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.02490234375,0.0,1532.084228515625,1895.4371337890625,0.0,3284.580810546875,0.9051833152770996,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825018763542175,0.258123368024826,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.9585606455802916,0.6110939383506775,0.58084636926651,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390735924243927,0.3091417551040649,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503129780292511,0.3355014324188232,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.227752149105072,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261273384094,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.035370349884033,0.5455085635185242,2.4898617267608643,-0.1410873979330063,0.8999325037002563,0.8999325037002563,0.0,180.31280517578125,189.0,49739.87890625,0.0,2528.544677734375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.651184320449829,3.6512084007263184,8.895304972611484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9267578125,0.0,1534.3970947265625,1895.4371337890625,0.0,3381.6904296875,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825018763542175,0.258123368024826,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.9585606455802916,0.6110939383506775,0.58084636926651,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529929518699646,0.4390735924243927,0.3091417551040649,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503129780292511,0.3355014324188232,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910665035247803,0.227752149105072,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261273384094,0.2733453214168548,0.2733453214168548,1.0,1.0,-3.035370349884033,0.5455085635185242,2.4898617267608643,-0.1410873979330063,0.8999325037002563,0.8999325037002563,0.0,180.31280517578125,189.0,49739.87890625,0.0,2528.544677734375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.651184320449829,3.6512084007263184,8.895304972611484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9267578125,0.0,1534.3970947265625,1895.4371337890625,0.0,3381.6904296875,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813159823417663,0.2574539482593536,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393493652344,0.9500113129615784,0.6075311899185181,0.5779612064361572,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750820159912,0.4399865865707397,0.3100816905498504,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011932373047,0.349766731262207,0.3353936374187469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777804613113,1.0425916910171509,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038690567017,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.029973268508911,0.5488766431808472,2.481096744537353,-0.1364283561706543,0.8955228924751282,0.8955228924751282,0.0,184.98147583007807,177.0,50912.94921875,0.0,2542.4599609375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092032313346864,1.0,0.0,0.0,3.6443121433258057,3.644336223602295,8.861850915309333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69091796875,0.0,1528.37890625,1895.4371337890625,0.0,3489.2080078125,0.9041285514831544,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813159823417663,0.2574539482593536,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393493652344,0.9500113129615784,0.6075311899185181,0.5779612064361572,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750820159912,0.4399865865707397,0.3100816905498504,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011932373047,0.349766731262207,0.3353936374187469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777804613113,1.0425916910171509,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038690567017,0.2750826179981231,0.2750826179981231,1.0,1.0,-3.029973268508911,0.5488766431808472,2.481096744537353,-0.1364283561706543,0.8955228924751282,0.8955228924751282,0.0,184.98147583007807,177.0,50912.94921875,0.0,2542.4599609375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092032313346864,1.0,0.0,0.0,3.6443121433258057,3.644336223602295,8.861850915309333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69091796875,0.0,1528.37890625,1895.4371337890625,0.0,3489.2080078125,0.9041285514831544,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093330383301,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.952032506465912,0.6053692102432251,0.575307309627533,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406054496765,0.4420620501041412,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791406512260437,0.3499270379543304,0.335130512714386,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455292701721,1.0395793914794922,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901640057563782,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.023299217224121,0.5514575242996216,2.47184157371521,-0.1324650198221206,0.8962441086769104,0.8962441086769104,0.0,182.13479614257807,165.0,49527.984375,0.0,2515.160400390625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399548053741455,3.6399788856506334,8.840672194310173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13330078125,0.0,1522.727783203125,1895.4371337890625,0.0,3391.030029296875,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093330383301,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.952032506465912,0.6053692102432251,0.575307309627533,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406054496765,0.4420620501041412,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791406512260437,0.3499270379543304,0.335130512714386,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455292701721,1.0395793914794922,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901640057563782,0.2766462862491607,0.2766462862491607,1.0,1.0,-3.023299217224121,0.5514575242996216,2.47184157371521,-0.1324650198221206,0.8962441086769104,0.8962441086769104,0.0,182.13479614257807,165.0,49527.984375,0.0,2515.160400390625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399548053741455,3.6399788856506334,8.840672194310173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13330078125,0.0,1522.727783203125,1895.4371337890625,0.0,3391.030029296875,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302413940429,0.2571785748004913,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9630748629570008,0.6048023700714111,0.5741477608680725,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040091514587,0.4454467892646789,0.3130435645580292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013696074485779,0.3511722683906555,0.3357565104961395,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271972745656967,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025441884994507,0.5562979578971863,2.469144105911255,-0.1282093226909637,0.8997290134429932,0.8997290134429932,0.0,174.0144500732422,153.0,48231.234375,0.0,2477.258056640625,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886176586151123,1.0,0.0,0.0,3.643378973007202,3.6434030532836914,8.857313105181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.9901123046875,1895.4371337890625,0.0,3274.433837890625,0.9037389159202576,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302413940429,0.2571785748004913,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9630748629570008,0.6048023700714111,0.5741477608680725,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040091514587,0.4454467892646789,0.3130435645580292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013696074485779,0.3511722683906555,0.3357565104961395,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413025856018,0.2271972745656967,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.2782099545001983,0.2782099545001983,1.0,1.0,-3.025441884994507,0.5562979578971863,2.469144105911255,-0.1282093226909637,0.8997290134429932,0.8997290134429932,0.0,174.0144500732422,153.0,48231.234375,0.0,2477.258056640625,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886176586151123,1.0,0.0,0.0,3.643378973007202,3.6434030532836914,8.857313105181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.9901123046875,1895.4371337890625,0.0,3274.433837890625,0.9037389159202576,1.0,0.0,3.0,1.0,0.0
