time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061663627625,0.2828787863254547,0.2575669586658478,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.236572265625,0.9703200459480286,0.6048298478126526,0.5738444328308105,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713125586509705,0.4473964273929596,0.314166396856308,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080984950065613,0.3520364165306091,0.3362755477428436,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020624876022339,0.2277009338140487,1.0405093431472778,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830501317977905,0.2789917886257171,0.2789917886257171,1.0,1.0,-3.028609037399292,0.5592669248580933,2.4693422317504883,-0.1259800940752029,0.9029935002326964,0.9029935002326964,0.0,168.99038696289062,153.0,47126.2265625,0.0,2457.20849609375,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783329725265503,1.0,0.0,0.0,3.6482555866241455,3.648279428482056,8.881039548214176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.927734375,0.0,1529.4249267578125,1895.4371337890625,0.0,3200.955810546875,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587010860443115,0.2837747931480407,0.2581246793270111,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882385253906,0.978458821773529,0.6050518155097961,0.5737876892089844,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.880449116230011,0.4495100080966949,0.3154419660568237,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157073259353638,0.3530519306659698,0.3369650542736053,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090869545936584,0.2283487468957901,1.0421119928359983,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804263353347778,0.2797701954841614,0.2797701954841614,1.0,1.0,-3.033497810363769,0.5626816153526306,2.470816135406494,-0.1236899867653846,0.9058198928833008,0.9058198928833008,0.0,163.4857635498047,141.0,47049.21875,0.0,2437.8251953125,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579953193665,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.917735385693959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8466796875,0.0,1536.9793701171875,1895.4371337890625,0.0,3170.25048828125,0.90635085105896,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.284261554479599,0.2585531771183014,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.9931186437606812,0.6037589907646179,0.572697639465332,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665441036224,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305422067642212,0.354031890630722,0.3378054499626159,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824262619019,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038317918777466,0.5682283639907837,2.4700894355773926,-0.1190687641501426,0.9066637754440308,0.9066637754440308,0.0,152.8597869873047,129.0,48415.46875,0.0,2391.677001953125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.6661722660064697,3.666196346282959,8.968483484750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.3021240234375,1895.4371337890625,0.0,3284.82373046875,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.284261554479599,0.2585531771183014,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.9931186437606812,0.6037589907646179,0.572697639465332,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991319537162781,0.4522665441036224,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305422067642212,0.354031890630722,0.3378054499626159,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824262619019,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813269793987274,0.2813269793987274,1.0,1.0,-3.038317918777466,0.5682283639907837,2.4700894355773926,-0.1190687641501426,0.9066637754440308,0.9066637754440308,0.0,152.8597869873047,129.0,48415.46875,0.0,2391.677001953125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.6661722660064697,3.666196346282959,8.968483484750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.3021240234375,1895.4371337890625,0.0,3284.82373046875,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845270037651062,0.2834551036357879,0.2577748298645019,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.9990000128746032,0.6012101173400879,0.5627701282501221,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150151610374452,0.4536813199520111,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423213362693787,0.3538271784782409,0.3375444412231445,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322760820388794,0.2286937236785888,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467451095581,0.2828837633132934,0.2828837633132934,1.0,1.0,-3.023630857467652,0.5686485767364502,2.454982280731201,-0.1148744374513626,0.904489517211914,0.904489517211914,0.0,144.1912078857422,117.0,49584.27734375,0.0,2320.310791015625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994426727295,3.6690187454223633,8.982297003967687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40283203125,0.0,1553.9927978515625,1895.4371337890625,0.0,3406.35302734375,0.9094699025154114,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845270037651062,0.2834551036357879,0.2577748298645019,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.9990000128746032,0.6012101173400879,0.5627701282501221,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150151610374452,0.4536813199520111,0.318318098783493,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423213362693787,0.3538271784782409,0.3375444412231445,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322760820388794,0.2286937236785888,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467451095581,0.2828837633132934,0.2828837633132934,1.0,1.0,-3.023630857467652,0.5686485767364502,2.454982280731201,-0.1148744374513626,0.904489517211914,0.904489517211914,0.0,144.1912078857422,117.0,49584.27734375,0.0,2320.310791015625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668994426727295,3.6690187454223633,8.982297003967687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40283203125,0.0,1553.9927978515625,1895.4371337890625,0.0,3406.35302734375,0.9094699025154114,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819237112998962,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68292236328125,0.9990000128746032,0.6003150343894958,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298779368400574,0.4543405175209045,0.3186982870101928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524733781814575,0.3528572618961334,0.3365333974361419,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968376874923,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.9891786575317383,0.5636672377586365,2.425511360168457,-0.1122002229094505,0.8991259932518005,0.8991259932518005,0.0,136.2577667236328,105.0,50443.52734375,0.0,2217.57861328125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910061776638031,1.0,0.0,0.0,3.661649703979492,3.661673784255981,8.946370257945091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.64111328125,0.0,1547.834228515625,1895.4371337890625,0.0,3497.177001953125,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819237112998962,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68292236328125,0.9990000128746032,0.6003150343894958,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298779368400574,0.4543405175209045,0.3186982870101928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524733781814575,0.3528572618961334,0.3365333974361419,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968376874923,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775749206543,0.2843775749206543,1.0,1.0,-2.9891786575317383,0.5636672377586365,2.425511360168457,-0.1122002229094505,0.8991259932518005,0.8991259932518005,0.0,136.2577667236328,105.0,50443.52734375,0.0,2217.57861328125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910061776638031,1.0,0.0,0.0,3.661649703979492,3.661673784255981,8.946370257945091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.64111328125,0.0,1547.834228515625,1895.4371337890625,0.0,3497.177001953125,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070194721221924,0.2815200984477997,0.2552619874477386,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.9990000128746032,0.6033355593681335,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494048953056335,0.4563348591327667,0.319514662027359,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664992451667786,0.3527120649814605,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221970558167,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950412034988404,0.5574572086334229,2.3929548263549805,-0.1097825914621353,0.8985405564308167,0.8985405564308167,0.0,127.05181884765624,108.0,48719.3359375,0.0,2103.59033203125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969557285308838,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334124033805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05029296875,0.0,1539.647216796875,1895.4371337890625,0.0,3375.19091796875,0.9064435362815856,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070194721221924,0.2815200984477997,0.2552619874477386,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.9990000128746032,0.6033355593681335,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494048953056335,0.4563348591327667,0.319514662027359,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664992451667786,0.3527120649814605,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221970558167,0.2858713865280151,0.2858713865280151,1.0,1.0,-2.950412034988404,0.5574572086334229,2.3929548263549805,-0.1097825914621353,0.8985405564308167,0.8985405564308167,0.0,127.05181884765624,108.0,48719.3359375,0.0,2103.59033203125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969557285308838,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334124033805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05029296875,0.0,1539.647216796875,1895.4371337890625,0.0,3375.19091796875,0.9064435362815856,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128502368927002,0.2818019390106201,0.2552495896816253,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.947509765625,0.9990000128746032,0.6063641905784607,0.5020384788513184,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578742384910583,0.457879364490509,0.3203618228435516,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729559779167175,0.3530798256397247,0.3358472883701324,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571628093719482,0.2277211248874664,1.0334070920944214,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437047481536865,0.2866182923316955,0.2866182923316955,1.0,1.0,-2.937932252883911,0.5561647415161133,2.381767511367798,-0.1085247471928596,0.8997310400009155,0.8997310400009155,0.0,123.54310607910156,108.0,47415.3359375,0.0,2064.7587890625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871234655380249,1.0,0.0,0.0,3.653083324432373,3.6531074047088623,8.904559081202024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.751953125,0.0,1537.2515869140625,1895.4371337890625,0.0,3283.296630859375,0.90607088804245,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.817963719367981,0.2823207080364227,0.2555548548698425,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.9990000128746032,0.6099470853805542,0.4928513765335083,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651813507080078,0.4596921801567077,0.3214918971061706,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787823915481567,0.3536869287490845,0.3362433314323425,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413899421692,0.2281515896320343,1.0345193147659302,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112904548645,0.2876355350017547,0.2876355350017547,1.0,1.0,-2.930419445037842,0.556856632232666,2.373562812805176,-0.1062528640031814,0.9004467725753784,0.9004467725753784,0.0,120.80644989013672,126.0,47137.26171875,0.0,2038.3985595703125,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881729781627655,1.0,0.0,0.0,3.653620958328247,3.653645038604736,8.907181268114073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2568359375,0.0,1537.287841796875,1895.4371337890625,0.0,3232.7890625,0.906108856201172,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825014591217,0.2558683156967163,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.9990000128746032,0.6147837042808533,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005071640016,0.4620411396026611,0.323429137468338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780459761619568,0.3540620803833008,0.3368969559669494,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.939509153366089,0.5647870302200317,2.3747222423553467,-0.1007138192653656,0.8972240686416626,0.8972240686416626,0.0,121.7138442993164,144.0,48341.875,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901613354682922,1.0,0.0,0.0,3.6486220359802246,3.648646116256714,8.882823863132217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82861328125,0.0,1532.7982177734375,1895.4371337890625,0.0,3311.71630859375,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825014591217,0.2558683156967163,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.9990000128746032,0.6147837042808533,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657005071640016,0.4620411396026611,0.323429137468338,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780459761619568,0.3540620803833008,0.3368969559669494,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896699905395508,0.2896699905395508,1.0,1.0,-2.939509153366089,0.5647870302200317,2.3747222423553467,-0.1007138192653656,0.8972240686416626,0.8972240686416626,0.0,121.7138442993164,144.0,48341.875,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901613354682922,1.0,0.0,0.0,3.6486220359802246,3.648646116256714,8.882823863132217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82861328125,0.0,1532.7982177734375,1895.4371337890625,0.0,3311.71630859375,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076690435409546,0.2827595472335815,0.2561947405338287,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.9990000128746032,0.6159492135047913,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553327560424804,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769733428955,0.3548278510570526,0.3375603556632995,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981395006179,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.968623638153076,0.5781683921813965,2.39045524597168,-0.0940589532256126,0.8996198177337646,0.8996198177337646,0.0,127.8905029296875,162.0,47383.8828125,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880644679069519,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81005859375,0.0,1530.9847412109375,1895.4371337890625,0.0,3222.621826171875,0.9048705697059632,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076690435409546,0.2827595472335815,0.2561947405338287,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.9990000128746032,0.6159492135047913,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553327560424804,0.4651212096214294,0.3254281282424927,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769733428955,0.3548278510570526,0.3375603556632995,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981395006179,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044460773468,0.2917044460773468,1.0,1.0,-2.968623638153076,0.5781683921813965,2.39045524597168,-0.0940589532256126,0.8996198177337646,0.8996198177337646,0.0,127.8905029296875,162.0,47383.8828125,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880644679069519,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81005859375,0.0,1530.9847412109375,1895.4371337890625,0.0,3222.621826171875,0.9048705697059632,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062413692474,0.2575913071632385,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478942871094,0.9990000128746032,0.614205539226532,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557062625885,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660972595215,0.356534332036972,0.3392643630504608,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.015418291091919,0.594327986240387,2.4210903644561768,-0.0884927958250045,0.9054253101348876,0.9054253101348876,0.0,137.32044982910156,165.0,46643.5,0.0,2269.619140625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431290626526,1.0,0.0,0.0,3.657725095748901,3.657749176025391,8.927202657105227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9052734375,0.0,1539.671630859375,1895.4371337890625,0.0,3131.657470703125,0.9068397283554076,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062413692474,0.2575913071632385,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478942871094,0.9990000128746032,0.614205539226532,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557062625885,0.4693825542926788,0.3284302949905395,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660972595215,0.356534332036972,0.3392643630504608,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409742355346,0.2929409742355346,1.0,1.0,-3.015418291091919,0.594327986240387,2.4210903644561768,-0.0884927958250045,0.9054253101348876,0.9054253101348876,0.0,137.32044982910156,165.0,46643.5,0.0,2269.619140625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431290626526,1.0,0.0,0.0,3.657725095748901,3.657749176025391,8.927202657105227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9052734375,0.0,1539.671630859375,1895.4371337890625,0.0,3131.657470703125,0.9068397283554076,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252620220184,0.2585812211036682,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.9990000128746032,0.608549952507019,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444850921632,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472023010254,0.3574628829956054,0.3407175540924072,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307207733392715,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.0539045333862305,0.608234167098999,2.4456703662872314,-0.082840695977211,0.9064945578575134,0.9064945578575134,0.0,145.34722900390625,168.0,48422.0703125,0.0,2381.195068359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352039337158,1.0,0.0,0.0,3.666827440261841,3.66685152053833,8.971689453574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2109375,0.0,1550.2698974609375,1895.4371337890625,0.0,3273.110595703125,0.9088852405548096,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252620220184,0.2585812211036682,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.9990000128746032,0.608549952507019,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444850921632,0.4724117219448089,0.331055074930191,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448472023010254,0.3574628829956054,0.3407175540924072,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307207733392715,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941775023937225,0.2941775023937225,1.0,1.0,-3.0539045333862305,0.608234167098999,2.4456703662872314,-0.082840695977211,0.9064945578575134,0.9064945578575134,0.0,145.34722900390625,168.0,48422.0703125,0.0,2381.195068359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352039337158,1.0,0.0,0.0,3.666827440261841,3.66685152053833,8.971689453574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2109375,0.0,1550.2698974609375,1895.4371337890625,0.0,3273.110595703125,0.9088852405548096,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.78058260679245,0.2843596339225769,0.258607268333435,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.9990000128746032,0.6046077609062195,0.5726048946380615,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235107898712158,0.473392128944397,0.3319564163684845,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402595520019531,0.3574901223182678,0.3410115242004394,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301579117774963,0.2306382060050964,1.0511585474014282,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947957813739776,0.2947957813739776,1.0,1.0,-3.0682339668273926,0.6138766407966614,2.454357385635376,-0.080243669450283,0.9055249094963074,0.9055249094963074,0.0,149.0431671142578,168.0,49768.109375,0.0,2427.10595703125,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965665102005005,1.0,0.0,0.0,3.669440746307373,3.6694650650024414,8.984482633422886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.48291015625,0.0,1553.82568359375,1895.4371337890625,0.0,3371.55810546875,0.9094889760017396,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.772538423538208,0.2838128209114074,0.2584133744239807,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377136230469,0.9919137954711914,0.6006522178649902,0.5711613297462463,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137320518493652,0.4740631878376007,0.3326532244682312,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325222134590149,0.3572303652763366,0.3410870432853699,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.723456859588623,0.2302795946598053,1.0510993003845217,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800407528877258,0.2951492071151733,0.2951492071151733,1.0,1.0,-3.0671520233154297,0.6146079897880554,2.452543973922729,-0.0788392722606659,0.9049192070961,0.9049192070961,0.0,154.4083251953125,171.0,49916.546875,0.0,2453.12841796875,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391604423524,1.0,0.0,0.0,3.669944524765015,3.669968605041504,8.986948500933067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.36865234375,0.0,1554.9794921875,1895.4371337890625,0.0,3425.379150390625,0.9096804857254028,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780325889587,0.2822352349758148,0.2574922740459442,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.9757412672042848,0.5946882367134094,0.5654353499412537,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206817150116,0.4748525023460388,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199421167373657,0.3561829328536987,0.3406339287757873,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290802001953125,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056239604949951,0.6136069893836975,2.4426326751708984,-0.0772808715701103,0.900346040725708,0.900346040725708,0.0,163.28115844726562,174.0,51029.2265625,0.0,2478.9462890625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353338241576,1.0,0.0,0.0,3.66416072845459,3.664184808731079,8.958645025813894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71044921875,0.0,1550.3072509765625,1895.4371337890625,0.0,3541.421630859375,0.9085447788238524,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780325889587,0.2822352349758148,0.2574922740459442,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320861816406,0.9757412672042848,0.5946882367134094,0.5654353499412537,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206817150116,0.4748525023460388,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199421167373657,0.3561829328536987,0.3406339287757873,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290802001953125,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958560585975647,0.2958560585975647,1.0,1.0,-3.056239604949951,0.6136069893836975,2.4426326751708984,-0.0772808715701103,0.900346040725708,0.900346040725708,0.0,163.28115844726562,174.0,51029.2265625,0.0,2478.9462890625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148353338241576,1.0,0.0,0.0,3.66416072845459,3.664184808731079,8.958645025813894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.71044921875,0.0,1550.3072509765625,1895.4371337890625,0.0,3541.421630859375,0.9085447788238524,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899102210999,0.2802902460098266,0.2560890018939972,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.9625023603439332,0.5896642208099365,0.560882568359375,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893354535102844,0.4752082526683807,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103643655776978,0.3546781837940216,0.3395956158638,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022781372070312,0.2275122553110122,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420517921447754,0.6116957068443298,2.430356025695801,-0.0759228318929672,0.8930262327194214,0.8930262327194214,0.0,169.8652801513672,177.0,52014.51953125,0.0,2486.5205078125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.647779941558838,3.647804021835327,8.878724315763975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.159912109375,1895.4371337890625,0.0,3628.19970703125,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899102210999,0.2802902460098266,0.2560890018939972,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.9625023603439332,0.5896642208099365,0.560882568359375,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893354535102844,0.4752082526683807,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103643655776978,0.3546781837940216,0.3395956158638,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022781372070312,0.2275122553110122,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.296562910079956,0.296562910079956,1.0,1.0,-3.0420517921447754,0.6116957068443298,2.430356025695801,-0.0759228318929672,0.8930262327194214,0.8930262327194214,0.0,169.8652801513672,177.0,52014.51953125,0.0,2486.5205078125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361783981324,1.0,0.0,0.0,3.647779941558838,3.647804021835327,8.878724315763975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.159912109375,1895.4371337890625,0.0,3628.19970703125,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202003955841,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.9536442756652832,0.5867961049079895,0.5577314496040344,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840868473052979,0.4771495461463928,0.3352077901363373,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277777671814,0.3542075753211975,0.3389598131179809,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790323257446,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327303409576416,0.6132246851921082,2.4195055961608887,-0.072409301996231,0.8909023404121399,0.8909023404121399,0.0,174.09083557128906,180.0,50513.46875,0.0,2490.913330078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632437944412232,3.6324620246887207,8.804196340861381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21240234375,0.0,1516.6163330078125,1895.4371337890625,0.0,3519.867919921875,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202003955841,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.9536442756652832,0.5867961049079895,0.5577314496040344,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840868473052979,0.4771495461463928,0.3352077901363373,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277777671814,0.3542075753211975,0.3389598131179809,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790323257446,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327303409576416,0.6132246851921082,2.4195055961608887,-0.072409301996231,0.8909023404121399,0.8909023404121399,0.0,174.09083557128906,180.0,50513.46875,0.0,2490.913330078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632437944412232,3.6324620246887207,8.804196340861381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21240234375,0.0,1516.6163330078125,1895.4371337890625,0.0,3519.867919921875,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.280195415019989,0.25562384724617,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9495247602462769,0.5857446193695068,0.5564934611320496,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020807504653931,0.3549613058567047,0.3395100235939026,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268460541963577,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224199295044,0.6180749535560608,2.417149305343628,-0.0681533068418502,0.8916286826133728,0.8916286826133728,0.0,176.40603637695312,183.0,49143.9921875,0.0,2507.559326171875,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505307197571,1.0,0.0,0.0,3.624433755874634,3.624457359313965,8.765437655711139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.126953125,0.0,1506.360107421875,1895.4371337890625,0.0,3401.259033203125,0.8997177481651306,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.280195415019989,0.25562384724617,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9495247602462769,0.5857446193695068,0.5564934611320496,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020807504653931,0.3549613058567047,0.3395100235939026,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268460541963577,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035224199295044,0.6180749535560608,2.417149305343628,-0.0681533068418502,0.8916286826133728,0.8916286826133728,0.0,176.40603637695312,183.0,49143.9921875,0.0,2507.559326171875,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505307197571,1.0,0.0,0.0,3.624433755874634,3.624457359313965,8.765437655711139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.126953125,0.0,1506.360107421875,1895.4371337890625,0.0,3401.259033203125,0.8997177481651306,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807252705097198,0.2560370862483978,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.948133111000061,0.5855554342269897,0.5562187433242798,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883313775062561,0.4825528860092163,0.3387513160705566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015635013580322,0.3556002080440521,0.3400474786758423,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846307754517,0.2271821498870849,1.040052056312561,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897190570831299,0.3002780377864837,0.3002780377864837,1.0,1.0,-3.0391197204589844,0.6212378144264221,2.417881965637207,-0.0658513829112052,0.8935373425483704,0.8935373425483704,0.0,177.37149047851562,183.0,48014.3203125,0.0,2519.88916015625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919956088066101,1.0,0.0,0.0,3.623647928237915,3.623671531677246,8.761637104726105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3232421875,0.0,1504.5093994140625,1895.4371337890625,0.0,3328.865478515625,0.8994864225387573,1.0,0.0,3.0,1.0,0.0
