time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367862701416,0.2814056873321533,0.2566373944282532,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.9472082257270812,0.5855634212493896,0.5562083721160889,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.883851170539856,0.4847083389759063,0.340239554643631,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014378547668457,0.3563963770866394,0.340777575969696,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279897689819,0.2276680916547775,1.042100429534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909660458564758,0.3008888959884643,0.3008888959884643,1.0,1.0,-3.0449554920196533,0.6245981454849243,2.4203572273254395,-0.0637824535369873,0.8950300812721252,0.8950300812721252,0.0,178.216796875,186.0,47907.4765625,0.0,2535.2998046875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888116478919983,1.0,0.0,0.0,3.625665187835693,3.625689029693604,8.771395982876129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.36572265625,0.0,1505.8697509765625,1895.4371337890625,0.0,3299.09228515625,0.8998234868049622,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829698324203491,0.2580150663852691,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820129394531,0.945441484451294,0.5858759880065918,0.5564457774162292,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892855584621429,0.343377947807312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582337498664856,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993597030639,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591135025024414,0.6319827437400818,2.427130699157715,-0.0595070235431194,0.9010691046714784,0.9010691046714784,0.0,180.0691375732422,189.0,46770.328125,0.0,2571.873046875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298602104187,1.0,0.0,0.0,3.636967897415161,3.6369917392730713,8.826169164422026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05029296875,0.0,1516.31298828125,1895.4371337890625,0.0,3210.30029296875,0.9021633863449096,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829698324203491,0.2580150663852691,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820129394531,0.945441484451294,0.5858759880065918,0.5564457774162292,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892855584621429,0.343377947807312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582337498664856,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993597030639,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.0591135025024414,0.6319827437400818,2.427130699157715,-0.0595070235431194,0.9010691046714784,0.9010691046714784,0.0,180.0691375732422,189.0,46770.328125,0.0,2571.873046875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298602104187,1.0,0.0,0.0,3.636967897415161,3.6369917392730713,8.826169164422026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05029296875,0.0,1516.31298828125,1895.4371337890625,0.0,3210.30029296875,0.9021633863449096,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492589950561,0.2587839961051941,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141967773437,0.941193461418152,0.5845555067062378,0.5558689832687378,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284947872162,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212762355804,0.3436932265758514,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811308383941,1.0517486333847046,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.069096803665161,0.6382191181182861,2.430877685546875,-0.0552354641258716,0.9019262194633484,0.9019262194633484,0.0,183.1002349853516,192.0,48175.0546875,0.0,2606.8544921875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929410576820374,1.0,0.0,0.0,3.646785020828247,3.646808862686157,8.873881256477034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24658203125,0.0,1527.7860107421875,1895.4371337890625,0.0,3337.701171875,0.9043833613395692,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492589950561,0.2587839961051941,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141967773437,0.941193461418152,0.5845555067062378,0.5558689832687378,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923284947872162,0.3459414839744568,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590212762355804,0.3436932265758514,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811308383941,1.0517486333847046,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.069096803665161,0.6382191181182861,2.430877685546875,-0.0552354641258716,0.9019262194633484,0.9019262194633484,0.0,183.1002349853516,192.0,48175.0546875,0.0,2606.8544921875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929410576820374,1.0,0.0,0.0,3.646785020828247,3.646808862686157,8.873881256477034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24658203125,0.0,1527.7860107421875,1895.4371337890625,0.0,3337.701171875,0.9043833613395692,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.2821973264217376,0.2582510411739349,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.9332851767539978,0.5815892219543457,0.5535787343978882,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939330220222473,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338917732239,0.358545571565628,0.3436764776706695,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793704986572,0.3042868375778198,0.3042868375778198,1.0,1.0,-3.0675082206726074,0.6404939293861389,2.427014112472534,-0.0523857399821281,0.8998838067054749,0.8998838067054749,0.0,187.45751953125,195.0,49458.171875,0.0,2626.56787109375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309732437134,1.0,0.0,0.0,3.649319887161255,3.649343729019165,8.886221394277527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09521484375,0.0,1532.0469970703125,1895.4371337890625,0.0,3470.888427734375,0.9050739407539368,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.2821973264217376,0.2582510411739349,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.9332851767539978,0.5815892219543457,0.5535787343978882,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939330220222473,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338917732239,0.358545571565628,0.3436764776706695,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793704986572,0.3042868375778198,0.3042868375778198,1.0,1.0,-3.0675082206726074,0.6404939293861389,2.427014112472534,-0.0523857399821281,0.8998838067054749,0.8998838067054749,0.0,187.45751953125,195.0,49458.171875,0.0,2626.56787109375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309732437134,1.0,0.0,0.0,3.649319887161255,3.649343729019165,8.886221394277527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09521484375,0.0,1532.0469970703125,1895.4371337890625,0.0,3470.888427734375,0.9050739407539368,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805155813694,0.2570412456989288,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.9243147969245912,0.5778120160102844,0.5503958463668823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948466122150421,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573466837406158,0.3428897559642792,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587053298950195,0.6407138109207153,2.417991399765014,-0.0500341840088367,0.8950833082199097,0.8950833082199097,0.0,192.0106201171875,198.0,50583.27734375,0.0,2633.31884765625,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91879403591156,1.0,0.0,0.0,3.642535448074341,3.642559289932251,8.853211852510867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95166015625,0.0,1526.399169921875,1895.4371337890625,0.0,3578.02490234375,0.903726041316986,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805155813694,0.2570412456989288,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.9243147969245912,0.5778120160102844,0.5503958463668823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396204948425,0.4948466122150421,0.348256915807724,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573466837406158,0.3428897559642792,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587053298950195,0.6407138109207153,2.417991399765014,-0.0500341840088367,0.8950833082199097,0.8950833082199097,0.0,192.0106201171875,198.0,50583.27734375,0.0,2633.31884765625,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91879403591156,1.0,0.0,0.0,3.642535448074341,3.642559289932251,8.853211852510867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95166015625,0.0,1526.399169921875,1895.4371337890625,0.0,3578.02490234375,0.903726041316986,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.2800358831882477,0.2564634680747986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.9203404188156128,0.5763831734657288,0.5488298535346985,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957732558250427,0.3487326204776764,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860667705535889,0.3569912016391754,0.3424496650695801,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792613863945007,0.2276797741651535,1.046894073486328,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.601082980632782,0.3057185411453247,0.3057185411453247,1.0,1.0,-3.053879976272583,0.6407039165496826,2.4131760597229004,-0.0489875115454196,0.8954022526741028,0.8954022526741028,0.0,193.99688720703125,198.0,49380.8828125,0.0,2634.35009765625,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122470617294312,1.0,0.0,0.0,3.6390130519866943,3.639036893844605,8.836097435960255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43505859375,0.0,1522.2275390625,1895.4371337890625,0.0,3517.44580078125,0.9029709696769714,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726423442363739,0.2800047397613525,0.256327748298645,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.917855978012085,0.5755402445793152,0.5478772521018982,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872127115726471,0.4972444772720337,0.3496460020542145,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846053838729858,0.3570374250411987,0.342393159866333,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275779098272323,1.046153903007507,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351746559143,0.3063335120677948,0.3063335120677948,1.0,1.0,-3.0527052879333496,0.6420860886573792,2.4106192588806152,-0.0473806038498878,0.8954024910926819,0.8954024910926819,0.0,195.36021423339844,201.0,49176.796875,0.0,2639.176513671875,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081302881240844,1.0,0.0,0.0,3.637449026107788,3.637473106384277,8.828504860503017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99267578125,0.0,1520.103271484375,1895.4371337890625,0.0,3479.24365234375,0.902558982372284,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797325611114,0.2567839026451111,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.9149850606918336,0.5748392343521118,0.5469933152198792,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578802347183227,0.3430244028568268,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.307563453912735,0.307563453912735,1.0,1.0,-3.0574254989624023,0.6468998193740845,2.4105257987976074,-0.0436376966536045,0.8985052108764648,0.8985052108764648,0.0,197.3318328857422,204.0,47878.7734375,0.0,2658.575439453125,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958482146263123,1.0,0.0,0.0,3.639763355255127,3.639787197113037,8.839741667543421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23681640625,0.0,1521.2083740234375,1895.4371337890625,0.0,3364.853271484375,0.9029499888420104,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797325611114,0.2567839026451111,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.9149850606918336,0.5748392343521118,0.5469933152198792,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578802347183227,0.3430244028568268,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.307563453912735,0.307563453912735,1.0,1.0,-3.0574254989624023,0.6468998193740845,2.4105257987976074,-0.0436376966536045,0.8985052108764648,0.8985052108764648,0.0,197.3318328857422,204.0,47878.7734375,0.0,2658.575439453125,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958482146263123,1.0,0.0,0.0,3.639763355255127,3.639787197113037,8.839741667543421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23681640625,0.0,1521.2083740234375,1895.4371337890625,0.0,3364.853271484375,0.9029499888420104,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819516956806183,0.2578552961349487,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.913388729095459,0.5749110579490662,0.5469556450843811,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831449508666992,0.3593652844429016,0.3443394899368286,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659231901168,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986186981201,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687828063964844,0.6536100506782532,2.415172815322876,-0.0394343733787536,0.90422260761261,0.90422260761261,0.0,199.0345458984375,207.0,46697.99609375,0.0,2689.574951171875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851729035377502,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019742911041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77490234375,0.0,1531.813720703125,1895.4371337890625,0.0,3265.03759765625,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819516956806183,0.2578552961349487,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.913388729095459,0.5749110579490662,0.5469556450843811,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734879493713379,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831449508666992,0.3593652844429016,0.3443394899368286,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659231901168,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986186981201,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.0687828063964844,0.6536100506782532,2.415172815322876,-0.0394343733787536,0.90422260761261,0.90422260761261,0.0,199.0345458984375,207.0,46697.99609375,0.0,2689.574951171875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851729035377502,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019742911041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77490234375,0.0,1531.813720703125,1895.4371337890625,0.0,3265.03759765625,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954275131226,0.2821757793426513,0.2584421038627624,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1085510253906,0.911433756351471,0.5741038918495178,0.5466986894607544,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554814338684,0.5078334212303162,0.3571402430534363,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823951840400696,0.3598894774913788,0.3451789617538452,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.229370579123497,1.0544010400772097,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855825424194,0.3094699680805206,0.3094699680805206,1.0,1.0,-3.0760984420776367,0.6576328873634338,2.418465375900269,-0.0368635915219783,0.904400646686554,0.904400646686554,0.0,200.78907775878903,207.0,48006.2734375,0.0,2713.092529296875,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956198692321777,1.0,0.0,0.0,3.6578469276428223,3.657871007919312,8.927798376134888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21533203125,0.0,1540.0765380859375,1895.4371337890625,0.0,3362.721435546875,0.9068424701690674,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237579226493835,0.2820421457290649,0.2584325969219208,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9099075794219972,0.5734853744506836,0.5462476015090942,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729448318481445,0.5085440874099731,0.3577174246311188,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815088033676147,0.3599060773849487,0.345305860042572,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293374061584,0.2293930649757385,1.0549533367156982,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084998846054077,0.3097558319568634,0.3097558319568634,1.0,1.0,-3.0770583152771,0.6587173938751221,2.418340921401977,-0.0359256975352764,0.904729962348938,0.904729962348938,0.0,201.86138916015625,210.0,48077.15234375,0.0,2720.60107421875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056975364685,1.0,0.0,0.0,3.659988880157471,3.66001296043396,8.938256428336899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3798828125,0.0,1542.646728515625,1895.4371337890625,0.0,3386.852783203125,0.9073508977890016,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808531820774078,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9036200046539308,0.5704837441444397,0.5439050793647766,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576974868774,0.3592340052127838,0.3450886309146881,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998663425445,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074307441711426,0.660662829875946,2.413644552230835,-0.0331617817282676,0.9023295640945436,0.9023295640945436,0.0,206.03240966796875,213.0,49337.40234375,0.0,2737.038818359375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026728630066,1.0,0.0,0.0,3.6614973545074463,3.661521434783936,8.945626177592203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4609375,0.0,1545.83984375,1895.4371337890625,0.0,3517.961181640625,0.907817006111145,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808531820774078,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9036200046539308,0.5704837441444397,0.5439050793647766,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101092457771301,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576974868774,0.3592340052127838,0.3450886309146881,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998663425445,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074307441711426,0.660662829875946,2.413644552230835,-0.0331617817282676,0.9023295640945436,0.9023295640945436,0.0,206.03240966796875,213.0,49337.40234375,0.0,2737.038818359375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026728630066,1.0,0.0,0.0,3.6614973545074463,3.661521434783936,8.945626177592203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4609375,0.0,1545.83984375,1895.4371337890625,0.0,3517.961181640625,0.907817006111145,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.2800369560718536,0.2571974992752075,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7433776855469,0.9003099203109741,0.5686817169189453,0.5424299240112305,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677956461906433,0.5106315612792969,0.3596338331699371,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749759554862976,0.3586306571960449,0.3447111845016479,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284226566553115,1.0531675815582275,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980676651001,0.3111994862556457,0.3111994862556457,1.0,1.0,-3.070439100265503,0.6609215140342712,2.409517526626587,-0.0319636203348636,0.8995366096496582,0.8995366096496582,0.0,208.1956329345703,213.0,50409.7578125,0.0,2740.73388671875,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832745552064,1.0,0.0,0.0,3.658961057662964,3.658985137939453,8.933236586017301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41748046875,0.0,1544.0233154296875,1895.4371337890625,0.0,3592.6953125,0.9073062539100648,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502303123474,0.2791222035884857,0.2564776539802551,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.8965902924537659,0.5667380690574646,0.5407187938690186,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059933662415,0.5110331773757935,0.3599835038185119,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722219228744507,0.3578924834728241,0.3441449701786041,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278221994638443,1.0511289834976196,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116488575935364,0.4489595890045166,0.4489595890045166,0.800000011920929,1.0,-3.064812183380127,1.0312155485153198,2.0335967540740967,0.3393208384513855,0.8975418210029602,0.8975418210029602,0.0,210.65475463867188,216.0,51374.375,0.0,2740.497314453125,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924109160900116,1.0,0.0,0.0,3.653709888458252,3.653733968734741,8.907614983399981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94580078125,0.0,1538.9715576171875,1895.4371337890625,0.0,3627.03076171875,0.9062495827674866,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.8926847577095032,0.5651367902755737,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185903072357,0.3437823057174682,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608530044555664,1.9226704835891724,1.1381824016571045,1.2301223278045654,0.9002126455307007,0.9002126455307007,0.0,213.36456298828125,219.0,52749.51171875,0.0,2747.134521484375,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211328029632568,1.0,0.0,0.0,3.651742458343506,3.651766538619995,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46142578125,0.0,1535.225341796875,1895.4371337890625,0.0,3599.609130859375,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.8926847577095032,0.5651367902755737,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361330032349,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185903072357,0.3437823057174682,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608530044555664,1.9226704835891724,1.1381824016571045,1.2301223278045654,0.9002126455307007,0.9002126455307007,0.0,213.36456298828125,219.0,52749.51171875,0.0,2747.134521484375,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211328029632568,1.0,0.0,0.0,3.651742458343506,3.651766538619995,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46142578125,0.0,1535.225341796875,1895.4371337890625,0.0,3599.609130859375,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807625234127044,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.8934422135353088,0.5658807158470154,0.5387868285179138,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853981018066,0.3597196340560913,0.3450666964054107,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293242454528,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381300926208,1.0,1.0,0.0,1.0,-3.0725340843200684,3.072498083114624,3.602371725719422e-05,2.373426914215088,0.9083518385887146,0.9083518385887146,0.0,213.91134643554688,222.0,55256.33984375,0.0,2779.196533203125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839162826538,1.0,0.0,0.0,3.663877487182617,3.6639015674591056,8.957260320130445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.701171875,0.0,1545.915771484375,1895.4371337890625,0.0,3658.05712890625,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807625234127044,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.8934422135353088,0.5658807158470154,0.5387868285179138,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853981018066,0.3597196340560913,0.3450666964054107,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293242454528,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381300926208,1.0,1.0,0.0,1.0,-3.0725340843200684,3.072498083114624,3.602371725719422e-05,2.373426914215088,0.9083518385887146,0.9083518385887146,0.0,213.91134643554688,222.0,55256.33984375,0.0,2779.196533203125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274839162826538,1.0,0.0,0.0,3.663877487182617,3.6639015674591056,8.957260320130445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.701171875,0.0,1545.915771484375,1895.4371337890625,0.0,3658.05712890625,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140815258026123,0.2814683318138122,0.258163571357727,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.8928272128105164,0.5657474398612976,0.5391852855682373,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687357306480408,0.5223888754844666,0.3674593567848205,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947892189026,0.3606636226177215,0.346294105052948,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295742630958557,1.0572381019592283,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173589825630188,1.0,1.0,0.0,1.0,-3.083913564682007,3.083905935287476,7.647740858374164e-06,2.382444381713867,0.90964275598526,0.90964275598526,0.0,215.22056579589844,222.0,56581.30078125,0.0,2808.76806640625,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495666027069092,1.0,0.0,0.0,3.673970937728882,3.67399525642395,9.006679988488031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.3447265625,0.0,1557.3900146484375,1895.4371337890625,0.0,3859.056884765625,0.9103872179985046,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814493775367737,0.2582886219024658,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.8917965292930603,0.565299928188324,0.5389381647109985,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684565424919128,0.5232498049736023,0.3681754171848297,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708309292793274,0.3607896268367767,0.3465486466884613,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297038435935974,1.0583244562149048,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181834936141968,1.0,1.0,0.0,1.0,-3.0862441062927246,3.0862364768981934,7.659412403882015e-06,2.3843281269073486,0.9103431701660156,0.9103431701660156,0.0,216.20802307128903,225.0,56636.9765625,0.0,2818.636474609375,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551238417625428,1.0,0.0,0.0,3.6773648262023926,3.677388906478882,9.023327720569796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.984375,0.0,1561.3463134765625,1895.4371337890625,0.0,3909.002197265625,0.9111706614494324,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142534732818,0.2578300535678863,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8865674138069153,0.5626024007797241,0.5369725227355957,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250506401062012,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547863960266,0.3602892756462097,0.3465594351291656,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732656478882,1.0,1.0,0.0,1.0,-3.0862350463867188,3.0862271785736084,7.659894436073955e-06,2.384542942047119,0.9090709686279296,0.9090709686279296,0.0,220.4110717773437,228.0,57852.12109375,0.0,2840.7373046875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744724273682,1.0,0.0,0.0,3.683333396911621,3.6833577156066895,9.052642440110504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9326171875,0.0,1569.5081787109375,1895.4371337890625,0.0,4063.84912109375,0.9126244783401488,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142534732818,0.2578300535678863,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8865674138069153,0.5626024007797241,0.5369725227355957,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270239830017,0.5250506401062012,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547863960266,0.3602892756462097,0.3465594351291656,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732656478882,1.0,1.0,0.0,1.0,-3.0862350463867188,3.0862271785736084,7.659894436073955e-06,2.384542942047119,0.9090709686279296,0.9090709686279296,0.0,220.4110717773437,228.0,57852.12109375,0.0,2840.7373046875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744724273682,1.0,0.0,0.0,3.683333396911621,3.6833577156066895,9.052642440110504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9326171875,0.0,1569.5081787109375,1895.4371337890625,0.0,4063.84912109375,0.9126244783401488,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567675590515,0.2795858979225158,0.2572819590568542,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.8835018277168274,0.5608657598495483,0.5355826616287231,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640905022621155,0.5256133079528809,0.3703665733337402,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651743292808533,0.3596996366977691,0.3462174236774444,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290182709693908,1.0581156015396118,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213151216506958,1.0,1.0,0.0,1.0,-3.0830013751983643,3.082993745803833,7.644018296559807e-06,2.3821139335632324,0.9067795872688292,0.9067795872688292,0.0,222.6727600097656,228.0,58909.13671875,0.0,2846.119384765625,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803756475448608,1.0,0.0,0.0,3.6831133365631104,3.6831376552581774,9.051560709849582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.09375,0.0,1570.2581787109375,1895.4371337890625,0.0,4131.98828125,0.9126289486885072,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047590613365173,0.2786132097244262,0.2565359771251678,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76641845703125,0.8801697492599487,0.5589228272438049,0.5339111089706421,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620923161506653,0.5259933471679688,0.3707279860973358,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627351880073547,0.3589227497577667,0.3456437885761261,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471894264221,0.228432297706604,1.0562471151351929,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219382882118225,1.0,1.0,0.0,1.0,-3.077596664428711,3.07758903503418,7.617379651492229e-06,2.377995729446411,0.9048859477043152,0.9048859477043152,0.0,225.0167999267578,231.0,58915.5234375,0.0,2847.5458984375,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834624528884888,1.0,0.0,0.0,3.680067539215088,3.680091857910156,9.036596111400286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9892578125,0.0,1567.7049560546875,1895.4371337890625,0.0,4158.7470703125,0.912057399749756,1.0,0.0,3.0,1.0,0.0
