time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8736733794212341,0.5547394752502441,0.5302905440330505,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190731048584,0.3570697903633117,0.3441969454288482,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.622706413269043,1.0,1.0,0.0,1.0,-3.063984632492065,3.063977003097534,7.5503194238990545e-06,2.367550849914551,0.8978574275970459,0.8978574275970459,0.0,229.4222412109375,234.0,59853.9921875,0.0,2843.25634765625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914119243621826,1.0,0.0,0.0,3.666005373001098,3.666029691696167,8.96766778168967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74169921875,0.0,1554.0635986328125,1895.4371337890625,0.0,4227.10400390625,0.9091066122055054,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8736733794212341,0.5547394752502441,0.5302905440330505,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494258880615,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190731048584,0.3570697903633117,0.3441969454288482,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.622706413269043,1.0,1.0,0.0,1.0,-3.063984632492065,3.063977003097534,7.5503194238990545e-06,2.367550849914551,0.8978574275970459,0.8978574275970459,0.0,229.4222412109375,234.0,59853.9921875,0.0,2843.25634765625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914119243621826,1.0,0.0,0.0,3.666005373001098,3.666029691696167,8.96766778168967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74169921875,0.0,1554.0635986328125,1895.4371337890625,0.0,4227.10400390625,0.9091066122055054,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.2755853831768036,0.2538079619407654,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.8690756559371948,0.5521625876426697,0.527471661567688,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562508225440979,0.3431900441646576,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.226174995303154,1.046940565109253,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267784118652,1.0,1.0,0.0,1.0,-3.0545475482940674,3.0545401573181152,7.503548204113031e-06,2.3601183891296387,0.8959113955497742,0.8959113955497742,0.0,232.52984619140625,237.0,58271.3515625,0.0,2840.570068359375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811134338378906,1.0,0.0,0.0,3.652495861053467,3.652520179748535,8.901696446628193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8720703125,0.0,1538.5113525390625,1895.4371337890625,0.0,4138.39453125,0.9060783982276917,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.2755853831768036,0.2538079619407654,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.8690756559371948,0.5521625876426697,0.527471661567688,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562508225440979,0.3431900441646576,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.226174995303154,1.046940565109253,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267784118652,1.0,1.0,0.0,1.0,-3.0545475482940674,3.0545401573181152,7.503548204113031e-06,2.3601183891296387,0.8959113955497742,0.8959113955497742,0.0,232.52984619140625,237.0,58271.3515625,0.0,2840.570068359375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811134338378906,1.0,0.0,0.0,3.652495861053467,3.652520179748535,8.901696446628193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8720703125,0.0,1538.5113525390625,1895.4371337890625,0.0,4138.39453125,0.9060783982276917,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961283683777,0.2758924961090088,0.2539345622062683,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8669831156730652,0.5511658787727356,0.52630615234375,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566412329673767,0.3433833718299866,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504487991333,3.056497097015381,7.513004675274715e-06,2.361562967300415,0.8966501355171204,0.8966501355171204,0.0,234.31906127929688,240.0,56807.453125,0.0,2853.828369140625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701297283172609,1.0,0.0,0.0,3.645563125610352,3.645587205886841,8.867936003298382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3720703125,0.0,1529.49755859375,1895.4371337890625,0.0,4042.351318359375,0.9044183492660522,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961283683777,0.2758924961090088,0.2539345622062683,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8669831156730652,0.5511658787727356,0.52630615234375,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566412329673767,0.3433833718299866,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504487991333,3.056497097015381,7.513004675274715e-06,2.361562967300415,0.8966501355171204,0.8966501355171204,0.0,234.31906127929688,240.0,56807.453125,0.0,2853.828369140625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701297283172609,1.0,0.0,0.0,3.645563125610352,3.645587205886841,8.867936003298382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3720703125,0.0,1529.49755859375,1895.4371337890625,0.0,4042.351318359375,0.9044183492660522,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040822029114,0.2767596542835235,0.2546513676643371,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8657705187797546,0.5509385466575623,0.5259907841682434,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270716667175,0.3576895594596863,0.344286173582077,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653233528137207,3.065315723419189,7.556412128906231e-06,2.368372917175293,0.899888813495636,0.899888813495636,0.0,235.9222717285156,243.0,55462.48046875,0.0,2879.961181640625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603725671768188,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.874886816556682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6083984375,0.0,1529.4031982421875,1895.4371337890625,0.0,3955.90625,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040822029114,0.2767596542835235,0.2546513676643371,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8657705187797546,0.5509385466575623,0.5259907841682434,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270716667175,0.3576895594596863,0.344286173582077,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653233528137207,3.065315723419189,7.556412128906231e-06,2.368372917175293,0.899888813495636,0.899888813495636,0.0,235.9222717285156,243.0,55462.48046875,0.0,2879.961181640625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603725671768188,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.874886816556682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6083984375,0.0,1529.4031982421875,1895.4371337890625,0.0,3955.90625,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944684386253357,0.277311235666275,0.2551104426383972,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.8652003407478333,0.5509780049324036,0.5259735584259033,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391153693199158,0.3794526755809784,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.753267765045166,0.358350932598114,0.3448725938796997,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.22762231528759,1.0522761344909668,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277920007705688,1.0,1.0,0.0,1.0,-3.071101188659668,3.0710935592651367,7.584958439110778e-06,2.3728508949279785,0.9029757380485536,0.9029757380485536,0.0,236.8357391357422,243.0,54316.234375,0.0,2896.434814453125,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539157152175904,1.0,0.0,0.0,3.650964975357056,3.650988817214966,8.894235179468524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37646484375,0.0,1532.8138427734375,1895.4371337890625,0.0,3898.168701171875,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229934692383,0.2779624462127685,0.2557058930397033,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8647996783256531,0.5511419177055359,0.5261388421058655,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.5415743589401245,0.3811694681644439,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.753363847732544,0.3591163754463196,0.3455978631973266,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152017593384,0.228241741657257,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291549205780029,1.0,1.0,0.0,1.0,-3.078266143798828,3.078258514404297,7.620421001774957e-06,2.37839937210083,0.9055762887001038,0.9055762887001038,0.0,237.7252349853516,246.0,54202.38671875,0.0,2915.659423828125,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951466739177704,1.0,0.0,0.0,3.657571792602539,3.657595634460449,8.926454597713018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.13720703125,0.0,1539.3475341796875,1895.4371337890625,0.0,3876.165771484375,0.9067853689193726,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846141815186,0.2778887450695038,0.2561571896076202,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.8622728586196899,0.5497681498527527,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667613506317,0.3464171588420868,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055391311646,1.0,1.0,0.0,1.0,-3.0867691040039062,3.086761236190796,7.663121323275845e-06,2.385195016860962,0.9059228897094728,0.9059228897094728,0.0,240.7606506347656,249.0,55516.453125,0.0,2948.9853515625,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623533487319946,1.0,0.0,0.0,3.666016340255737,3.6660404205322266,8.96772064606921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4892578125,0.0,1549.5216064453125,1895.4371337890625,0.0,3973.535888671875,0.908711552619934,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846141815186,0.2778887450695038,0.2561571896076202,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.8622728586196899,0.5497681498527527,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.5446515083312988,0.3837924301624298,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667613506317,0.3464171588420868,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055391311646,1.0,1.0,0.0,1.0,-3.0867691040039062,3.086761236190796,7.663121323275845e-06,2.385195016860962,0.9059228897094728,0.9059228897094728,0.0,240.7606506347656,249.0,55516.453125,0.0,2948.9853515625,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623533487319946,1.0,0.0,0.0,3.666016340255737,3.6660404205322266,8.96772064606921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4892578125,0.0,1549.5216064453125,1895.4371337890625,0.0,3973.535888671875,0.908711552619934,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590092658997,0.276546448469162,0.2553442418575287,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8575416207313538,0.5468301773071289,0.5232108235359192,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488277554512024,0.3585612177848816,0.3459933400154114,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829416751861,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.0836527347564697,3.0836451053619385,7.647999154869467e-06,2.382930040359497,0.9033108949661256,0.9033108949661256,0.0,245.0844116210937,252.0,56729.7578125,0.0,2965.33740234375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973394811153412,1.0,0.0,0.0,3.666809558868408,3.6668336391448975,8.971601914709026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.119140625,0.0,1551.9381103515625,1895.4371337890625,0.0,4071.048095703125,0.9090189337730408,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590092658997,0.276546448469162,0.2553442418575287,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.8575416207313538,0.5468301773071289,0.5232108235359192,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462178587913513,0.3852095305919647,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488277554512024,0.3585612177848816,0.3459933400154114,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829416751861,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.0836527347564697,3.0836451053619385,7.647999154869467e-06,2.382930040359497,0.9033108949661256,0.9033108949661256,0.0,245.0844116210937,252.0,56729.7578125,0.0,2965.33740234375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973394811153412,1.0,0.0,0.0,3.666809558868408,3.6668336391448975,8.971601914709026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.119140625,0.0,1551.9381103515625,1895.4371337890625,0.0,4071.048095703125,0.9090189337730408,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.274662435054779,0.2539403140544891,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731872558594,0.852195680141449,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448894381523132,0.3569653928279876,0.3448235094547272,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735580921173096,3.0735504627227783,7.598149295517942e-06,2.375188112258911,0.8979482650756836,0.8979482650756836,0.0,249.55270385742188,255.0,57823.52734375,-0.0,2968.07470703125,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385311126708,1.0,0.0,0.0,3.658093452453613,3.658117532730103,8.929001751312171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3525390625,0.0,1544.106201171875,1895.4371337890625,0.0,4148.1513671875,0.907240629196167,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.274662435054779,0.2539403140544891,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731872558594,0.852195680141449,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620558261871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448894381523132,0.3569653928279876,0.3448235094547272,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735580921173096,3.0735504627227783,7.598149295517942e-06,2.375188112258911,0.8979482650756836,0.8979482650756836,0.0,249.55270385742188,255.0,57823.52734375,-0.0,2968.07470703125,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385311126708,1.0,0.0,0.0,3.658093452453613,3.658117532730103,8.929001751312171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3525390625,0.0,1544.106201171875,1895.4371337890625,0.0,4148.1513671875,0.907240629196167,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453315734863,0.2530452609062195,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8483264446258545,0.5409263968467712,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496650338172913,0.3875249922275543,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244978904724,0.3563092052936554,0.3439882695674896,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.22647625207901,1.0517442226409912,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666182041168213,3.06661057472229,7.563440249214182e-06,2.369642734527588,0.8977436423301697,0.8977436423301697,0.0,252.8047332763672,243.0,56391.1640625,-0.0,2970.887451171875,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717668294906616,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070333553827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5771484375,0.0,1535.4830322265625,1895.4371337890625,0.0,4056.75439453125,0.905612289905548,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453315734863,0.2530452609062195,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8483264446258545,0.5409263968467712,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496650338172913,0.3875249922275543,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244978904724,0.3563092052936554,0.3439882695674896,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.22647625207901,1.0517442226409912,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666182041168213,3.06661057472229,7.563440249214182e-06,2.369642734527588,0.8977436423301697,0.8977436423301697,0.0,252.8047332763672,243.0,56391.1640625,-0.0,2970.887451171875,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717668294906616,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070333553827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5771484375,0.0,1535.4830322265625,1895.4371337890625,0.0,4056.75439453125,0.905612289905548,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146675109863,0.2740604281425476,0.2529425919055938,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.8490502238273621,0.5404353737831116,0.5169177055358887,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515629649162292,0.3886418342590332,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430118322372437,0.3564481437206268,0.3439032137393951,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470325946808,1.0512030124664309,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347779035568237,1.0,1.0,0.0,1.0,-3.066212654113769,3.0662050247192383,7.561352049378911e-06,2.369292497634888,0.8992429375648499,0.8992429375648499,0.0,251.2480010986328,243.0,55201.93359375,-0.0,2961.915283203125,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639639854431152,1.0,0.0,0.0,3.6497843265533447,3.649808406829834,8.888484330782376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.52490234375,0.0,1533.45166015625,1895.4371337890625,0.0,3987.841552734375,0.9053255319595336,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847645044326782,0.2744115591049194,0.2530643939971924,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246887207031,0.8512392044067383,0.540248453617096,0.5165189504623413,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537452101707458,0.3900000154972076,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451708316802979,0.3568413555622101,0.3440560698509216,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268361896276474,1.0514899492263794,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331869959831238,1.0,1.0,0.0,1.0,-3.068037509918213,3.0680298805236816,7.570223715447355e-06,2.370647668838501,0.9002867937088013,0.9002867937088013,0.0,248.03697204589844,231.0,55051.84375,-0.0,2948.8486328125,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602342247962952,1.0,0.0,0.0,3.650978088378906,3.651001930236816,8.894298844097648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7490234375,0.0,1534.1131591796875,1895.4371337890625,0.0,3954.673583984375,0.90550035238266,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.2740569710731506,0.2527728080749511,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8564812541007996,0.5385265946388245,0.5150253772735596,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.3567540347576141,0.3439551293849945,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095629453659,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155151367188,1.0,1.0,0.0,1.0,-3.067891836166382,3.0678842067718506,7.56974395699217e-06,2.370635271072388,0.8976283073425293,0.8976283073425293,0.0,240.1200714111328,219.0,56300.3671875,-0.0,2907.105224609375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971042633056,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823223312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20751953125,0.0,1531.5299072265625,1895.4371337890625,0.0,4031.487060546875,0.9048497080802916,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.2740569710731506,0.2527728080749511,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8564812541007996,0.5385265946388245,0.5150253772735596,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463025569916,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.3567540347576141,0.3439551293849945,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095629453659,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155151367188,1.0,1.0,0.0,1.0,-3.067891836166382,3.0678842067718506,7.56974395699217e-06,2.370635271072388,0.8976283073425293,0.8976283073425293,0.0,240.1200714111328,219.0,56300.3671875,-0.0,2907.105224609375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971042633056,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823223312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20751953125,0.0,1531.5299072265625,1895.4371337890625,0.0,4031.487060546875,0.9048497080802916,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.2522413432598114,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.8633095622062683,0.5373572111129761,0.5132043957710266,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025402069092,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476630210876,0.3569924235343933,0.34356489777565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919846534729,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.06523871421814,7.556317086709896e-06,2.3684327602386475,0.8999603390693665,0.8999603390693665,0.0,230.44000244140625,207.0,55015.60546875,-0.0,2851.1279296875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95999413728714,1.0,0.0,0.0,3.648480892181397,3.648504734039306,8.882136057764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83642578125,0.0,1531.1724853515625,1895.4371337890625,0.0,3952.533447265625,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741612792015075,0.2522413432598114,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.8633095622062683,0.5373572111129761,0.5132043957710266,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329041481018,0.3939025402069092,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476630210876,0.3569924235343933,0.34356489777565,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919846534729,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.06523871421814,7.556317086709896e-06,2.3684327602386475,0.8999603390693665,0.8999603390693665,0.0,230.44000244140625,207.0,55015.60546875,-0.0,2851.1279296875,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95999413728714,1.0,0.0,0.0,3.648480892181397,3.648504734039306,8.882136057764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83642578125,0.0,1531.1724853515625,1895.4371337890625,0.0,3952.533447265625,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645147800445,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.8734660148620605,0.5373453497886658,0.5125005841255188,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661693096160889,0.3581105172634125,0.343969315290451,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702741146087646,3.0702664852142334,7.580788405903149e-06,2.372176170349121,0.9050469398498536,0.9050469398498536,0.0,218.8549652099609,195.0,53806.60546875,-0.0,2800.572265625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494174122810364,1.0,0.0,0.0,3.657593011856079,3.657617092132568,8.926558052735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74560546875,0.0,1539.66162109375,1895.4371337890625,0.0,3857.712158203125,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645147800445,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2140197753906,0.8734660148620605,0.5373453497886658,0.5125005841255188,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647634267807007,0.3966651260852813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661693096160889,0.3581105172634125,0.343969315290451,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702741146087646,3.0702664852142334,7.580788405903149e-06,2.372176170349121,0.9050469398498536,0.9050469398498536,0.0,218.8549652099609,195.0,53806.60546875,-0.0,2800.572265625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494174122810364,1.0,0.0,0.0,3.657593011856079,3.657617092132568,8.926558052735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74560546875,0.0,1539.66162109375,1895.4371337890625,0.0,3857.712158203125,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751962840557098,0.2524804174900055,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450744628906,0.8841671347618103,0.5361276865005493,0.5113675594329834,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058598518372,0.3989634811878204,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405779838562,0.3441534638404846,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.0732979774475098,7.595941951876739e-06,2.374592065811157,0.9049615859985352,0.9049615859985352,0.0,207.5198211669922,183.0,55195.453125,-0.0,2747.184814453125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592275619506836,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959715387391043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.708984375,0.0,1548.015869140625,1895.4371337890625,0.0,3945.697509765625,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751962840557098,0.2524804174900055,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450744628906,0.8841671347618103,0.5361276865005493,0.5113675594329834,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058598518372,0.3989634811878204,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405779838562,0.3441534638404846,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.0732979774475098,7.595941951876739e-06,2.374592065811157,0.9049615859985352,0.9049615859985352,0.0,207.5198211669922,183.0,55195.453125,-0.0,2747.184814453125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592275619506836,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959715387391043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.708984375,0.0,1548.015869140625,1895.4371337890625,0.0,3945.697509765625,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184555530548096,0.274781733751297,0.2520495355129242,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.8890703916549683,0.5349657535552979,0.5102571845054626,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145985603333,0.5690510272979736,0.3996780812740326,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808046936988831,0.3581756949424743,0.3438426852226257,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.2286284565925598,1.051813721656799,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078345775604248,1.0,1.0,0.0,1.0,-3.0710699558258057,3.071062564849853,7.584913873870391e-06,2.3728725910186768,0.9032997488975524,0.9032997488975524,0.0,202.2105712890625,183.0,56370.48828125,-0.0,2714.942138671875,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665943384170532,1.0,0.0,0.0,3.665226459503174,3.665250539779663,8.963856998889241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.642578125,0.0,1549.7540283203125,1895.4371337890625,0.0,4011.145751953125,0.9085991382598876,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274640083313,0.2741653323173523,0.251366913318634,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.8937008380889893,0.5335395336151123,0.5088017582893372,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651920318604,0.5698429942131042,0.400126188993454,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659655570984,0.3576840460300445,0.3432597517967224,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227822303772,0.2283803820610046,1.0501036643981934,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042959690093994,1.0,1.0,0.0,1.0,-3.0662853717803955,3.0662777423858643,7.561275197076611e-06,2.369166135787964,0.902087152004242,0.902087152004242,0.0,197.0755157470703,171.0,56501.09375,-0.0,2678.6748046875,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389602661132,1.0,0.0,0.0,3.663665533065796,3.663689613342285,8.956223496170423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.576171875,0.0,1548.70947265625,1895.4371337890625,0.0,4038.908935546875,0.9083439111709596,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532220840454,0.2497309446334839,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.9034440517425536,0.5303048491477966,0.5055052638053894,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667967796326,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942550182342529,0.3563392460346222,0.3417224586009979,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227424621582,3.053219795227051,7.496829312003683e-06,2.358999967575073,0.8966261744499207,0.8966261744499207,0.0,186.6648712158203,159.0,57688.76953125,-0.0,2599.023681640625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576726913452,1.0,0.0,0.0,3.653797864913941,3.6538219451904297,8.908043014344003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9501953125,0.0,1539.533203125,1895.4371337890625,0.0,4114.43115234375,0.9063024520874025,1.0,0.0,3.0,1.0,0.0
