time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532220840454,0.2497309446334839,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.9034440517425536,0.5303048491477966,0.5055052638053894,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667967796326,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942550182342529,0.3563392460346222,0.3417224586009979,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227424621582,3.053219795227051,7.496829312003683e-06,2.358999967575073,0.8966261744499207,0.8966261744499207,0.0,186.6648712158203,159.0,57688.76953125,-0.0,2599.023681640625,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576726913452,1.0,0.0,0.0,3.653797864913941,3.6538219451904297,8.908043014344003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9501953125,0.0,1539.533203125,1895.4371337890625,0.0,4114.43115234375,0.9063024520874025,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169003486633,0.2723240554332733,0.2486269772052765,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.9175679683685304,0.5285550355911255,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694403648376,0.4020894169807434,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062829375267029,0.3559849560260772,0.3405778408050537,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.22734335064888,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438597202301025,7.45022771297954e-06,2.3514695167541504,0.896464467048645,0.896464467048645,0.0,175.013427734375,147.0,56354.453125,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677693247795104,1.0,0.0,0.0,3.646007776260376,3.646031856536865,8.870099463820225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83447265625,0.0,1530.1226806640625,1895.4371337890625,0.0,4021.531982421875,0.9045243263244628,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169003486633,0.2723240554332733,0.2486269772052765,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.9175679683685304,0.5285550355911255,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694403648376,0.4020894169807434,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062829375267029,0.3559849560260772,0.3405778408050537,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.22734335064888,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438597202301025,7.45022771297954e-06,2.3514695167541504,0.896464467048645,0.896464467048645,0.0,175.013427734375,147.0,56354.453125,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677693247795104,1.0,0.0,0.0,3.646007776260376,3.646031856536865,8.870099463820225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83447265625,0.0,1530.1226806640625,1895.4371337890625,0.0,4021.531982421875,0.9045243263244628,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644809246063,0.248678520321846,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.9388594627380372,0.5283337235450745,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511352062225,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568356037139892,0.3406188189983368,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682668685913,7.458608251909027e-06,2.3526477813720703,0.899207592010498,0.899207592010498,0.0,161.98666381835938,135.0,55131.73828125,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563460946083068,1.0,0.0,0.0,3.646049499511719,3.646073341369629,8.870301826391369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51025390625,0.0,1528.6234130859375,1895.4371337890625,0.0,3919.94873046875,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644809246063,0.248678520321846,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.9388594627380372,0.5283337235450745,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511352062225,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568356037139892,0.3406188189983368,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682668685913,7.458608251909027e-06,2.3526477813720703,0.899207592010498,0.899207592010498,0.0,161.98666381835938,135.0,55131.73828125,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563460946083068,1.0,0.0,0.0,3.646049499511719,3.646073341369629,8.870301826391369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.51025390625,0.0,1528.6234130859375,1895.4371337890625,0.0,3919.94873046875,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679020881653,0.2493171095848083,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.9640087485313416,0.5288824439048767,0.5017125606536865,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838931202888489,0.4077916145324707,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.358362466096878,0.3413785398006439,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543532371521,7.500741048716009e-06,2.3591790199279785,0.9046599268913268,0.9046599268913268,0.0,148.6843719482422,138.0,54022.6328125,0.0,2403.32568359375,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946369767189026,1.0,0.0,0.0,3.6553776264190674,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.84033203125,0.0,1537.13818359375,1895.4371337890625,0.0,3830.2001953125,0.9063178896903992,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679020881653,0.2493171095848083,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.9640087485313416,0.5288824439048767,0.5017125606536865,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838931202888489,0.4077916145324707,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.358362466096878,0.3413785398006439,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543532371521,7.500741048716009e-06,2.3591790199279785,0.9046599268913268,0.9046599268913268,0.0,148.6843719482422,138.0,54022.6328125,0.0,2403.32568359375,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946369767189026,1.0,0.0,0.0,3.6553776264190674,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.84033203125,0.0,1537.13818359375,1895.4371337890625,0.0,3830.2001953125,0.9063178896903992,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790242433547974,0.2749296426773071,0.2497081309556961,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.9717316031455994,0.5287478566169739,0.5017092823982239,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.5859711170196533,0.4091990888118744,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487831950187683,0.3588733971118927,0.341891199350357,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.735596239566803,0.2299715429544448,1.0458106994628906,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734067559242249,1.0,1.0,0.0,1.0,-3.05985426902771,3.059846878051758,7.527808520535473e-06,2.363448143005371,0.9046754240989684,0.9046754240989684,0.0,144.80970764160156,138.0,55267.6328125,0.0,2393.313232421875,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530048966407776,1.0,0.0,0.0,3.660139322280884,3.660163402557373,8.938991982176958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.38818359375,0.0,1542.7105712890625,1895.4371337890625,0.0,3889.991943359375,0.9073534607887268,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813673615455627,0.2748379111289978,0.2497380673885345,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.9741130471229552,0.5280582904815674,0.5012179017066956,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876772999763489,0.4074707925319671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.851317822933197,0.3589615225791931,0.3420847058296203,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378862500190735,0.2302109003067016,1.0472105741500854,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724896192550659,1.0,1.0,0.0,1.0,-3.0591185092926025,3.059110879898072,7.524355623900192e-06,2.362950086593628,0.9050028324127196,0.9050028324127196,0.0,143.35658264160156,141.0,55475.578125,0.0,2384.378173828125,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570160508155824,1.0,0.0,0.0,3.6630685329437256,3.663092851638794,8.953305723480298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0224609375,0.0,1546.3621826171875,1895.4371337890625,0.0,3925.9423828125,0.9080669283866882,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.273910641670227,0.249106079339981,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.973606288433075,0.5257473587989807,0.4993162751197815,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285809516907,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516283631324768,0.3583496212959289,0.3417357206344604,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503119377361145e-06,2.3595283031463623,0.9025799036026,0.9025799036026,0.0,142.827880859375,144.0,56840.01953125,0.0,2373.7275390625,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680033326148988,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207580013142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9228515625,0.0,1548.433349609375,1895.4371337890625,0.0,4023.5986328125,0.908319890499115,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.273910641670227,0.249106079339981,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.973606288433075,0.5257473587989807,0.4993162751197815,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285809516907,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516283631324768,0.3583496212959289,0.3417357206344604,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503119377361145e-06,2.3595283031463623,0.9025799036026,0.9025799036026,0.0,142.827880859375,144.0,56840.01953125,0.0,2373.7275390625,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680033326148988,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207580013142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9228515625,0.0,1548.433349609375,1895.4371337890625,0.0,4023.5986328125,0.908319890499115,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513411521911,0.2479464709758758,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.9694478511810304,0.5227535963058472,0.4966930747032165,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983707904815,0.3407372832298279,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455689463066e-06,2.3557186126708984,0.8977184891700745,0.8977184891700745,0.0,143.9452667236328,147.0,58145.4609375,0.0,2370.763671875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977102279663086,1.0,0.0,0.0,3.6556437015533447,3.655667781829834,8.917045875023177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0048828125,0.0,1541.2083740234375,1895.4371337890625,0.0,4103.484375,0.9066821336746216,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513411521911,0.2479464709758758,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.9694478511810304,0.5227535963058472,0.4966930747032165,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983707904815,0.3407372832298279,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455689463066e-06,2.3557186126708984,0.8977184891700745,0.8977184891700745,0.0,143.9452667236328,147.0,58145.4609375,0.0,2370.763671875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977102279663086,1.0,0.0,0.0,3.6556437015533447,3.655667781829834,8.917045875023177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0048828125,0.0,1541.2083740234375,1895.4371337890625,0.0,4103.484375,0.9066821336746216,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774799644947052,0.2721091508865356,0.2473285496234893,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9652494192123412,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456582427024841,0.3567934334278106,0.3401559591293335,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774719238281,7.472382094420027e-06,2.35445499420166,0.8982791304588318,0.8982791304588318,0.0,145.4111328125,150.0,56919.11328125,0.0,2375.945556640625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673876762390136,1.0,0.0,0.0,3.650278091430664,3.650302171707153,8.890889375834377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23828125,0.0,1534.379638671875,1895.4371337890625,0.0,4018.16015625,0.9054352045059204,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774799644947052,0.2721091508865356,0.2473285496234893,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9652494192123412,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456582427024841,0.3567934334278106,0.3401559591293335,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774719238281,7.472382094420027e-06,2.35445499420166,0.8982791304588318,0.8982791304588318,0.0,145.4111328125,150.0,56919.11328125,0.0,2375.945556640625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673876762390136,1.0,0.0,0.0,3.650278091430664,3.650302171707153,8.890889375834377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23828125,0.0,1534.379638671875,1895.4371337890625,0.0,4018.16015625,0.9054352045059204,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728514969348907,0.2478365004062652,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.9631457328796388,0.5210266709327698,0.4944068789482116,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446033000946045,0.3576310276985168,0.3407533168792724,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354356765747,7.504205768782413e-06,2.359341144561768,0.901747226715088,0.901747226715088,0.0,146.62452697753906,153.0,55751.3671875,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957995891571,1.0,0.0,0.0,3.653011322021485,3.6530354022979736,8.904208357307652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6708984375,0.0,1535.8265380859375,1895.4371337890625,0.0,3925.423095703125,0.9059075117111206,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728514969348907,0.2478365004062652,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.9631457328796388,0.5210266709327698,0.4944068789482116,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446033000946045,0.3576310276985168,0.3407533168792724,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354356765747,7.504205768782413e-06,2.359341144561768,0.901747226715088,0.901747226715088,0.0,146.62452697753906,153.0,55751.3671875,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957995891571,1.0,0.0,0.0,3.653011322021485,3.6530354022979736,8.904208357307652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6708984375,0.0,1535.8265380859375,1895.4371337890625,0.0,3925.423095703125,0.9059075117111206,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023762702942,0.2729700803756714,0.2481616139411926,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.9619760513305664,0.520665168762207,0.4943416118621826,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013653874397278,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440319299697876,0.3578925728797912,0.3411892056465149,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.2300960570573806,1.0474480390548706,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626657485962,1.0,1.0,0.0,1.0,-3.060142517089844,3.0601348876953125,7.527648449467961e-06,2.3630077838897705,0.9007741808891296,0.9007741808891296,0.0,147.39712524414062,153.0,56956.69140625,0.0,2407.364013671875,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963059663772583,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909876783036452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34130859375,0.0,1537.4708251953125,1895.4371337890625,0.0,3979.81298828125,0.9061458706855774,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716039419174194,0.2726998925209045,0.248095691204071,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283142089844,0.9595030546188354,0.5198219418525696,0.4937696158885956,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025553345680237,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424286246299744,0.3577964305877685,0.3412762284278869,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311997413635254,0.2301297038793563,1.0482637882232666,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632572174072266,7.543015726696467e-06,2.365418195724488,0.9001729488372803,0.9001729488372803,0.0,148.59840393066406,156.0,57173.72265625,0.0,2419.4580078125,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666181802749634,1.0,0.0,0.0,3.653359651565552,3.653383731842041,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.814453125,0.0,1536.9945068359375,1895.4371337890625,0.0,4011.35693359375,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131640434265,0.2473605424165725,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.9509931206703186,0.5173103213310242,0.4918129742145538,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052869796753,0.4223572611808777,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591764450073,0.3569258749485016,0.3408144414424896,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263778448104858,0.229650005698204,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618436336517334,7.536151770182187e-06,2.3643670082092285,0.8959707617759705,0.8959707617759705,0.0,152.22842407226562,159.0,58496.671875,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770257472991944,1.0,0.0,0.0,3.64630389213562,3.6463277339935294,8.871539876054158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99365234375,0.0,1530.6134033203125,1895.4371337890625,0.0,4102.81640625,0.904578983783722,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131640434265,0.2473605424165725,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.9509931206703186,0.5173103213310242,0.4918129742145538,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052869796753,0.4223572611808777,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591764450073,0.3569258749485016,0.3408144414424896,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263778448104858,0.229650005698204,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618436336517334,7.536151770182187e-06,2.3643670082092285,0.8959707617759705,0.8959707617759705,0.0,152.22842407226562,159.0,58496.671875,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770257472991944,1.0,0.0,0.0,3.64630389213562,3.6463277339935294,8.871539876054158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99365234375,0.0,1530.6134033203125,1895.4371337890625,0.0,4102.81640625,0.904578983783722,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171077728271,0.2468843460083007,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9435119032859802,0.5158990621566772,0.4901815056800842,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193665027618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567633628845215,0.3404796123504638,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607328414917,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985637664795,7.526400622737128e-06,2.362676858901977,0.8970263600349426,0.8970263600349426,0.0,155.41908264160156,162.0,57227.7890625,0.0,2448.958984375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.6424505710601807,3.64247465133667,8.852799737724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9814453125,0.0,1525.3829345703125,1895.4371337890625,0.0,4026.023193359375,0.9036579728126526,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171077728271,0.2468843460083007,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9435119032859802,0.5158990621566772,0.4901815056800842,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193665027618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567633628845215,0.3404796123504638,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607328414917,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985637664795,7.526400622737128e-06,2.362676858901977,0.8970263600349426,0.8970263600349426,0.0,155.41908264160156,162.0,57227.7890625,0.0,2448.958984375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.6424505710601807,3.64247465133667,8.852799737724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9814453125,0.0,1525.3829345703125,1895.4371337890625,0.0,4026.023193359375,0.9036579728126526,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.2719455659389496,0.2474151253700256,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12188720703125,0.9401710033416748,0.51581871509552,0.4899161159992218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110320687294006,0.4269256293773651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299090266227722,0.3576504588127136,0.3411674201488495,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.067854166030884,3.0678465366363525,7.564709903817857e-06,2.368574619293213,0.900933802127838,0.900933802127838,0.0,157.3856658935547,165.0,56030.828125,0.0,2474.034912109375,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584123492240906,1.0,0.0,0.0,3.646915912628174,3.646939754486084,8.874517902768275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6416015625,0.0,1528.70166015625,1895.4371337890625,0.0,3938.4208984375,0.9045119881629944,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.2719455659389496,0.2474151253700256,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12188720703125,0.9401710033416748,0.51581871509552,0.4899161159992218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110320687294006,0.4269256293773651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299090266227722,0.3576504588127136,0.3411674201488495,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.067854166030884,3.0678465366363525,7.564709903817857e-06,2.368574619293213,0.900933802127838,0.900933802127838,0.0,157.3856658935547,165.0,56030.828125,0.0,2474.034912109375,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584123492240906,1.0,0.0,0.0,3.646915912628174,3.646939754486084,8.874517902768275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6416015625,0.0,1528.70166015625,1895.4371337890625,0.0,3938.4208984375,0.9045119881629944,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717443704605102,0.247671365737915,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.9350814819335938,0.514636218547821,0.4893432259559631,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138152480125427,0.4293474555015564,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074725151062,0.3578132092952728,0.3417341411113739,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.074450254440308,7.597503554279683e-06,2.373753309249878,0.899712324142456,0.899712324142456,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.021728515625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.6489572525024414,3.64898133277893,8.884456406121899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6494140625,0.0,1531.7608642578125,1895.4371337890625,0.0,4026.37451171875,0.9050126671791076,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717443704605102,0.247671365737915,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.9350814819335938,0.514636218547821,0.4893432259559631,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138152480125427,0.4293474555015564,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074725151062,0.3578132092952728,0.3417341411113739,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.074450254440308,7.597503554279683e-06,2.373753309249878,0.899712324142456,0.899712324142456,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.021728515625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.6489572525024414,3.64898133277893,8.884456406121899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6494140625,0.0,1531.7608642578125,1895.4371337890625,0.0,4026.37451171875,0.9050126671791076,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535978555679321,0.2716574966907501,0.2475203871726989,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.931467831134796,0.5140593647956848,0.4886935651302337,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886892437934875,0.6153044104576111,0.4302378296852112,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907757759094,0.3578685522079468,0.3417384624481201,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.2306754291057586,1.0528239011764526,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197642326355,1.0,1.0,0.0,1.0,-3.07511043548584,3.0751028060913086,7.600571279908763e-06,2.3741910457611084,0.901760458946228,0.901760458946228,0.0,161.87852478027344,168.0,56288.96484375,0.0,2511.322021484375,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633814692497252,1.0,0.0,0.0,3.6509153842926025,3.6509392261505127,8.893993594938365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.150390625,0.0,1533.364013671875,1895.4371337890625,0.0,3982.670654296875,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522793412208557,0.2718755006790161,0.2476606667041778,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.929099142551422,0.5138618350028992,0.4884245693683624,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878718256950378,0.6172488927841187,0.4315089881420135,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516978263855,0.3582031726837158,0.3420009016990661,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154407501220703,0.2309701591730117,1.0540252923965454,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.586907684803009,1.0,1.0,0.0,1.0,-3.0782389640808105,3.07823133468628,7.615850790898548e-06,2.376525640487671,0.9034703969955444,0.9034703969955444,0.0,163.1987762451172,171.0,56175.9453125,0.0,2524.217041015625,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400629997252,1.0,0.0,0.0,3.655226707458496,3.655250787734986,8.915011449062149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6025390625,0.0,1537.562255859375,1895.4371337890625,0.0,3960.9609375,0.9063299298286438,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879346847534,0.247627854347229,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.9230330586433412,0.5123489499092102,0.487494945526123,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195384860038757,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580773472785949,0.342274397611618,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308814048767,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.63450861995807e-06,2.379485845565796,0.9021616578102112,0.9021616578102112,0.0,166.39846801757812,174.0,57475.18359375,0.0,2548.15673828125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705360531806946,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.9490966796875,1895.4371337890625,0.0,4045.928955078125,0.9070759415626526,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879346847534,0.247627854347229,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.9230330586433412,0.5123489499092102,0.487494945526123,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195384860038757,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580773472785949,0.342274397611618,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308814048767,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.63450861995807e-06,2.379485845565796,0.9021616578102112,0.9021616578102112,0.0,166.39846801757812,174.0,57475.18359375,0.0,2548.15673828125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705360531806946,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.9490966796875,1895.4371337890625,0.0,4045.928955078125,0.9070759415626526,1.0,0.0,3.0,1.0,0.0
