time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.244745060801506,0.2241954654455185,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329833984375,0.8685027360916138,0.4564678370952606,0.4353660345077514,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103907585144,0.4497854709625244,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345804512500763,0.3206723928451538,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444362983573e-06,2.2233545780181885,0.8511093854904175,0.8511093854904175,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.023193359375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752805117888784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.3365478515625,1895.4371337890625,0.0,2562.073486328125,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.244745060801506,0.2241954654455185,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329833984375,0.8685027360916138,0.4564678370952606,0.4353660345077514,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103907585144,0.4497854709625244,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345804512500763,0.3206723928451538,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444362983573e-06,2.2233545780181885,0.8511093854904175,0.8511093854904175,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.023193359375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752805117888784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.3365478515625,1895.4371337890625,0.0,2562.073486328125,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.243945837020874,0.2237688302993774,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.8626218438148499,0.4551450312137604,0.434453397989273,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051817893982,0.4497163295745849,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.780984103679657,0.3339010775089264,0.320339947938919,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.873463153839112,6.640940227953252e-06,2.220503807067871,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.0703125,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093649744987488,1.0,0.0,0.0,3.363302230834961,3.363323450088501,7.547881750724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.352783203125,1895.4371337890625,0.0,2557.346435546875,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.243945837020874,0.2237688302993774,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.8626218438148499,0.4551450312137604,0.434453397989273,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051817893982,0.4497163295745849,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.780984103679657,0.3339010775089264,0.320339947938919,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.873463153839112,6.640940227953252e-06,2.220503807067871,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.0703125,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093649744987488,1.0,0.0,0.0,3.363302230834961,3.363323450088501,7.547881750724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.352783203125,1895.4371337890625,0.0,2557.346435546875,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044761180877686,0.2433974742889404,0.2233974635601043,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347839355469,0.8596157431602478,0.4543027877807617,0.433797538280487,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522090911864,0.6410247683525085,0.4494912326335907,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942652702332,0.3333985209465027,0.3199987709522247,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.2094186842441558,0.9636273384094238,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162679672241,1.0,1.0,0.0,1.0,-2.8699278831481934,2.8699214458465576,6.624677098443499e-06,2.21781063079834,0.8454589247703552,0.8454589247703552,0.0,177.89468383789062,183.0,33986.68359375,-0.0,2221.173095703125,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089786171913147,1.0,0.0,0.0,3.3278610706329346,3.3278820514678955,7.389647294075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2431640625,0.0,1194.408447265625,1895.4371337890625,0.0,2553.790771484375,0.8311092853546143,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123865127563,0.2427891045808792,0.2229629158973693,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.8566639423370361,0.4533851742744446,0.4330598413944244,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668401479721068,0.6404521465301514,0.4491937756538391,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756309509277344,0.3328227996826172,0.3195792436599731,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663130521774292,0.2089243531227111,0.9619653820991516,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700018405914307,1.0,1.0,0.0,1.0,-2.865661144256592,2.865654468536377,6.605072940146783e-06,2.2145490646362305,0.8428577780723572,0.8428577780723572,0.0,179.91847229003906,186.0,33772.9453125,-0.0,2223.73486328125,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082044124603271,1.0,0.0,0.0,3.3044240474700928,3.3044445514678955,7.285927381417423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.39013671875,0.0,1171.1817626953125,1895.4371337890625,0.0,2546.667724609375,0.8227105736732483,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.698855996131897,0.2420613914728164,0.2224196344614029,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.436279296875,0.8534428477287292,0.4522980451583862,0.4321590662002563,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647965431212,0.6397398710250854,0.4487933814525604,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727026343345642,0.3321162462234497,0.3190356492996216,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078953742981,0.2083164751529693,0.959806263446808,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455707550049,1.0,1.0,0.0,1.0,-2.860196828842163,2.860190153121948,6.579977252840763e-06,2.210357666015625,0.8396621346473694,0.8396621346473694,0.0,182.113525390625,186.0,33458.5234375,-0.0,2225.064208984375,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067559599876404,1.0,0.0,0.0,3.259870767593384,3.2598910331726074,7.090781650731515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1630859375,0.0,1126.69091796875,1895.4371337890625,0.0,2533.351318359375,0.8148155212402344,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810656547546,0.2414629608392715,0.2219664901494979,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356384277344,0.8509969711303711,0.4514091908931732,0.4314160645008087,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436226844788,0.6391360759735107,0.4484481811523437,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704660296440125,0.3315243721008301,0.318570464849472,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318059921265,0.2078062295913696,0.9579457640647888,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555495738983154,2.85554313659668,6.558659151778556e-06,2.206787109375,0.8368360996246338,0.8368360996246338,0.0,183.7783050537109,189.0,33245.65625,-0.0,2225.2021484375,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053029775619507,1.0,0.0,0.0,3.235050916671753,3.235070943832397,6.983217986089585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5830078125,0.0,1103.124267578125,1895.4371337890625,0.0,2520.007568359375,0.8061147928237915,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400479763746261,0.2208694070577621,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427490234375,0.8456858396530151,0.4493166804313659,0.4296369552612304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.6376711130142212,0.4475790560245514,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655773162841797,0.3300967514514923,0.3174150288105011,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440608978271484,6.5060967244789936e-06,2.1979479789733887,0.8297208547592163,0.8297208547592163,0.0,187.39747619628903,177.0,32668.576171875,-0.0,2223.12451171875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571037769317627,3.157122850418091,6.65075674533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.857421875,0.0,1030.1358642578125,1895.4371337890625,0.0,2480.85205078125,0.7875757217407227,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400479763746261,0.2208694070577621,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427490234375,0.8456858396530151,0.4493166804313659,0.4296369552612304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.6376711130142212,0.4475790560245514,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655773162841797,0.3300967514514923,0.3174150288105011,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440608978271484,6.5060967244789936e-06,2.1979479789733887,0.8297208547592163,0.8297208547592163,0.0,187.39747619628903,177.0,32668.576171875,-0.0,2223.12451171875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571037769317627,3.157122850418091,6.65075674533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.857421875,0.0,1030.1358642578125,1895.4371337890625,0.0,2480.85205078125,0.7875757217407227,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979443788528,0.2194880545139312,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521789550781,0.846722424030304,0.4471619427204132,0.4275354743003845,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361138820648193,0.4464515149593353,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956680774688,0.3159255981445312,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438760919991182e-06,2.1865804195404053,0.8215607404708862,0.8215607404708862,0.0,184.5247039794922,165.0,32031.470703125,-0.0,2184.087890625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958498001098633,1.0,0.0,0.0,3.0717885494232178,3.0718069076538086,6.296163519436959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.939453125,0.0,954.2974243164062,1895.4371337890625,0.0,2433.54296875,0.7673831582069397,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979443788528,0.2194880545139312,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521789550781,0.846722424030304,0.4471619427204132,0.4275354743003845,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361138820648193,0.4464515149593353,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956680774688,0.3159255981445312,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.8292839527130127,2.829277515411377,6.438760919991182e-06,2.1865804195404053,0.8215607404708862,0.8215607404708862,0.0,184.5247039794922,165.0,32031.470703125,-0.0,2184.087890625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958498001098633,1.0,0.0,0.0,3.0717885494232178,3.0718069076538086,6.296163519436959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.939453125,0.0,954.2974243164062,1895.4371337890625,0.0,2433.54296875,0.7673831582069397,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640354394912,0.2179682999849319,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46392822265625,0.8518631458282471,0.4449886679649353,0.4252558350563049,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030665397644,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714723348617554,0.3270694315433502,0.3142508268356323,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.203957051038742,0.9400643110275269,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363639386108844e-06,2.1737985610961914,0.8123584389686584,0.8123584389686584,0.0,177.7010498046875,153.0,31343.337890625,-0.0,2123.49365234375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.9797041416168213,2.9797213077545166,5.924335368945322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0220336914062,1895.4371337890625,0.0,2379.62841796875,0.74569171667099,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640354394912,0.2179682999849319,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46392822265625,0.8518631458282471,0.4449886679649353,0.4252558350563049,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030665397644,0.4451692998409271,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714723348617554,0.3270694315433502,0.3142508268356323,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.203957051038742,0.9400643110275269,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812715768814087,6.363639386108844e-06,2.1737985610961914,0.8123584389686584,0.8123584389686584,0.0,177.7010498046875,153.0,31343.337890625,-0.0,2123.49365234375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.9797041416168213,2.9797213077545166,5.924335368945322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0220336914062,1895.4371337890625,0.0,2379.62841796875,0.74569171667099,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006203651428,0.2364547848701477,0.2171812653541565,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739685058594,0.8555434942245483,0.4438993334770202,0.4240763187408447,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963294029236,0.6336817145347595,0.444488376379013,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749327421188354,0.3263012766838074,0.313372254371643,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059351921082,0.2033029347658157,0.9363889694213868,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.804067373275757,2.804060935974121,6.32454748483724e-06,2.167114019393921,0.8074214458465576,0.8074214458465576,0.0,173.42202758789062,153.0,30951.953125,-0.0,2088.679443359375,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866614460945129,1.0,0.0,0.0,2.923850774765014,2.923867702484131,5.704318368771055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05517578125,0.0,831.8529663085938,1895.4371337890625,0.0,2350.15087890625,0.7352792024612427,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031223177909851,0.2357493191957473,0.2163870632648468,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.47900390625,0.8598853945732117,0.4428079426288605,0.4228842258453369,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050004959106,0.6328467130661011,0.4437935650348663,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789967060089111,0.3255298137664795,0.3124785721302032,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058867454529,0.2026509791612625,0.9326583743095398,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.795287609100342,2.795281410217285,6.285010840656469e-06,2.1603317260742188,0.802164614200592,0.802164614200592,0.0,168.7462158203125,141.0,30611.9765625,-0.0,2051.9697265625,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832761406898499,1.0,0.0,0.0,2.881323337554932,2.8813395500183105,5.539586140912434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34130859375,0.0,799.4794921875,1895.4371337890625,0.0,2319.60400390625,0.722615659236908,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.234351098537445,0.2147770375013351,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.8704131841659546,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.6311491131782532,0.4423535168170929,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239809274673462,0.3106502890586853,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555467128753,0.9250755906105042,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484115643194e-06,2.146509885787964,0.7910404801368713,0.7910404801368713,0.0,158.5946807861328,129.0,29840.5,-0.0,1974.88623046875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.777031660079956,2.7770469188690186,5.145824388819165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.6690673828125,1895.4371337890625,0.0,2253.7353515625,0.6982513070106506,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.234351098537445,0.2147770375013351,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.8704131841659546,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.6311491131782532,0.4423535168170929,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239809274673462,0.3106502890586853,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555467128753,0.9250755906105042,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.777401924133301,2.777395725250244,6.20484115643194e-06,2.146509885787964,0.7910404801368713,0.7910404801368713,0.0,158.5946807861328,129.0,29840.5,-0.0,1974.88623046875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.777031660079956,2.7770469188690186,5.145824388819165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.6690673828125,1895.4371337890625,0.0,2253.7353515625,0.6982513070106506,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.2329671084880828,0.2131548970937729,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.8834341168403625,0.4384446144104004,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288039207458,0.440874695777893,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.3224248886108398,0.3087881505489349,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.917413055896759,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124158971942961e-06,2.132507085800171,0.7790459394454956,0.7790459394454956,0.0,147.7703399658203,117.0,29030.591796875,-0.0,1895.2091064453125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911089897156,1.0,0.0,0.0,2.667266368865967,2.667280673980713,4.747074910937954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.5377807617188,1895.4371337890625,0.0,2182.13427734375,0.6727060675621033,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.2329671084880828,0.2131548970937729,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.8834341168403625,0.4384446144104004,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288039207458,0.440874695777893,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.3224248886108398,0.3087881505489349,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.917413055896759,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592804431915283,6.124158971942961e-06,2.132507085800171,0.7790459394454956,0.7790459394454956,0.0,147.7703399658203,117.0,29030.591796875,-0.0,1895.2091064453125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911089897156,1.0,0.0,0.0,2.667266368865967,2.667280673980713,4.747074910937954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.5377807617188,1895.4371337890625,0.0,2182.13427734375,0.6727060675621033,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.2315378487110138,0.2115876525640487,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54168701171875,0.8950842022895813,0.4362108409404754,0.415620356798172,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083808422088,0.3069679737091064,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425535917282,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.726074695587158,2.7260687351226807,5.97801272306242e-06,2.1070239543914795,0.7661064267158508,0.7661064267158508,0.0,138.37635803222656,105.0,28104.1015625,-0.0,1800.25927734375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025663375854,1.0,0.0,0.0,2.5522944927215576,2.5523080825805664,4.346652815456764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8447265625,0.0,574.8660888671875,1895.4371337890625,0.0,2103.830078125,0.6460587978363037,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.2315378487110138,0.2115876525640487,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54168701171875,0.8950842022895813,0.4362108409404754,0.415620356798172,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876865386963,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083808422088,0.3069679737091064,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425535917282,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.726074695587158,2.7260687351226807,5.97801272306242e-06,2.1070239543914795,0.7661064267158508,0.7661064267158508,0.0,138.37635803222656,105.0,28104.1015625,-0.0,1800.25927734375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025663375854,1.0,0.0,0.0,2.5522944927215576,2.5523080825805664,4.346652815456764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.8447265625,0.0,574.8660888671875,1895.4371337890625,0.0,2103.830078125,0.6460587978363037,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300521731376648,0.2099611163139343,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.559814453125,0.9083907604217528,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227614879608,0.305074542760849,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556411743164,5.801639417768456e-06,2.07570481300354,0.7521650791168213,0.7521650791168213,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.4837646484375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.432027816772461,2.4320404529571533,3.946666993215331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1490478515625,1895.4371337890625,0.0,2014.0242919921875,0.6183199286460876,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300521731376648,0.2099611163139343,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.559814453125,0.9083907604217528,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322374939918518,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227614879608,0.305074542760849,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556411743164,5.801639417768456e-06,2.07570481300354,0.7521650791168213,0.7521650791168213,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.4837646484375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.432027816772461,2.4320404529571533,3.946666993215331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1490478515625,1895.4371337890625,0.0,2014.0242919921875,0.6183199286460876,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836761474609,0.2293007969856262,0.2091293036937713,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5736694335937,0.9166297912597656,0.4327408671379089,0.4118914604187011,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347618699073792,0.3954218626022339,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065821647644,0.3182646334171295,0.3041025996208191,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884434223175,0.8985235095024109,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.664159774780273,2.664154052734375,5.709496235795086e-06,2.059143304824829,0.7448991537094116,0.7448991537094116,0.0,123.6770477294922,93.0,26545.779296875,-0.0,1641.6246337890625,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429260015487671,1.0,0.0,0.0,2.3628249168396,2.362837076187134,3.725259034581541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.361328125,0.0,467.2960510253906,1895.4371337890625,0.0,1964.5706787109373,0.6050488948822021,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502891421318054,0.2285468578338623,0.2082951664924621,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.925977110862732,0.4315697848796844,0.4106275141239166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377484798431396,0.3840126097202301,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348470330238342,0.317399263381958,0.3031233847141266,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.196010410785675,0.8946660161018372,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016389489173889,1.0,1.0,0.0,1.0,-2.6421172618865967,2.6421117782592773,5.615363534161588e-06,2.042083740234375,0.7373275756835938,0.7373275756835938,0.0,118.5417022705078,96.0,26050.79296875,-0.0,1587.201904296875,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368776202201843,1.0,0.0,0.0,2.3069913387298584,2.307002782821656,3.551282929947775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.443359375,0.0,439.0841979980469,1895.4371337890625,0.0,1913.041748046875,0.5896114110946655,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553211450576782,0.2275989651679992,0.207303836941719,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60479736328125,0.9338379502296448,0.4300888478755951,0.4090867340564728,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417218446731567,0.3743517994880676,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187726020813,0.3163037896156311,0.3019449114799499,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.195176899433136,0.890190839767456,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304830551147,1.0,1.0,0.0,1.0,-2.620657444000244,2.620651960372925,5.524094831343973e-06,2.025291204452514,0.7274913191795349,0.7274913191795349,0.0,114.19249725341795,96.0,25363.201171875,-0.0,1537.9295654296875,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286180853843689,1.0,0.0,0.0,2.219169855117798,2.2191808223724365,3.286052390194527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47119140625,0.0,395.9852600097656,1895.4371337890625,0.0,1843.5023193359373,0.5722300410270691,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.757283091545105,0.2270697802305221,0.2067769318819046,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6162414550781,0.9369017481803894,0.4292632639408111,0.4082548320293426,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437336802482605,0.3704395294189453,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.842755913734436,0.3156907856464386,0.3013125956058502,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947201937437057,0.8878602981567383,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937983453273773,1.0,1.0,0.0,1.0,-2.61076021194458,2.6107547283172607,5.482343112817034e-06,2.0175905227661133,0.721805214881897,0.721805214881897,0.0,112.41868591308594,99.0,25027.041015625,-0.0,1516.48388671875,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238736748695374,1.0,0.0,0.0,2.1781046390533447,2.178115129470825,3.165561963669461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7841796875,0.0,377.38970947265625,1895.4371337890625,0.0,1804.0101318359373,0.5601383447647095,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265580654144,0.2053859680891037,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656188964844,0.9416104555130004,0.4270179867744446,0.4060366153717041,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.846228837966919,0.3140123784542084,0.2996304035186767,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889718532562256,5.391025752032874e-06,2.000649929046631,0.705837070941925,0.705837070941925,0.0,109.2160186767578,102.0,24019.1171875,-0.0,1472.9005126953125,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71028071641922,1.0,0.0,0.0,2.046993017196656,2.04700255393982,2.795928537580039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.858642578125,1895.4371337890625,0.0,1692.81201171875,0.5302451252937317,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265580654144,0.2053859680891037,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656188964844,0.9416104555130004,0.4270179867744446,0.4060366153717041,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197808265686,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.846228837966919,0.3140123784542084,0.2996304035186767,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889718532562256,5.391025752032874e-06,2.000649929046631,0.705837070941925,0.705837070941925,0.0,109.2160186767578,102.0,24019.1171875,-0.0,1472.9005126953125,1.0,283.1499938964844,285.9472351074219,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71028071641922,1.0,0.0,0.0,2.046993017196656,2.04700255393982,2.795928537580039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.858642578125,1895.4371337890625,0.0,1692.81201171875,0.5302451252937317,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202907800674,0.2040888518095016,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72637939453125,0.9419694542884828,0.4248420596122741,0.4039464294910431,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207886695862,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464606404304504,0.3123694658279419,0.2980449795722961,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327077815309167e-06,1.9887079000473025,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.35546875,-0.0,1446.655517578125,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320970535278,1.0,0.0,0.0,1.915122389793396,1.9151310920715328,2.4472956283716485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9664001464844,1895.4371337890625,0.0,1581.9278564453125,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
