time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202907800674,0.2040888518095016,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72637939453125,0.9419694542884828,0.4248420596122741,0.4039464294910431,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515207886695862,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464606404304504,0.3123694658279419,0.2980449795722961,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327077815309167e-06,1.9887079000473025,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.35546875,-0.0,1446.655517578125,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320970535278,1.0,0.0,0.0,1.915122389793396,1.9151310920715328,2.4472956283716485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9664001464844,1895.4371337890625,0.0,1581.9278564453125,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228523790836334,0.2028683125972747,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7966003417969,0.9392372369766236,0.4227363765239715,0.4019666612148285,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443701267242432,0.3107642531394958,0.2965391874313354,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282041001919424e-06,1.980260848999024,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.31640625,-0.0,1432.2125244140625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839128971099854,1.7839208841323853,2.12344346550708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46337890625,0.0,224.90737915039065,1895.4371337890625,0.0,1471.111083984375,0.4734835028648376,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228523790836334,0.2028683125972747,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7966003417969,0.9392372369766236,0.4227363765239715,0.4019666612148285,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653596043586731,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443701267242432,0.3107642531394958,0.2965391874313354,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282041001919424e-06,1.980260848999024,0.6730433702468872,0.6730433702468872,0.0,107.86615753173828,108.0,21982.31640625,-0.0,1432.2125244140625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839128971099854,1.7839208841323853,2.12344346550708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46337890625,0.0,224.90737915039065,1895.4371337890625,0.0,1471.111083984375,0.4734835028648376,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329935073853,0.2221632152795791,0.2022745609283447,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82598876953125,0.9369899034500122,0.4216850101947784,0.4010028541088104,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542556881904602,0.3637704253196716,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426801562309265,0.3099575638771057,0.2958041131496429,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.721208393573761,0.1904584020376205,0.8682971596717834,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653904438019,1.0,1.0,0.0,1.0,-2.558480739593506,2.5584754943847656,5.264560968498699e-06,1.9769763946533203,0.6645845770835876,0.6645845770835876,0.0,108.2166519165039,108.0,21529.25,-0.0,1428.1885986328125,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747650504112244,1.0,0.0,0.0,1.7296942472457886,1.7297019958496094,1.996328933273617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3115234375,0.0,208.46463012695312,1895.4371337890625,0.0,1417.5804443359375,0.4617922306060791,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543338537216187,0.2214587479829788,0.2016761749982834,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536682128906,0.9342434406280518,0.4206193387508392,0.400035947561264,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.654674768447876,0.3656597733497619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406364917755127,0.3091362714767456,0.2950651049613952,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193358540534973,0.1898272037506103,0.865638256072998,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983352184295,1.0,1.0,0.0,1.0,-2.554786443710327,2.554781198501587,5.249364676274126e-06,1.974118947982788,0.6559896469116211,0.6559896469116211,0.0,108.76652526855467,111.0,21090.380859375,-0.0,1425.756591796875,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677535176277161,1.0,0.0,0.0,1.6785913705825806,1.6785987615585327,1.8801105738930346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.15380859375,0.0,193.949462890625,1895.4371337890625,0.0,1366.1600341796875,0.4509603679180145,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008332729339,0.2004524767398834,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.9275771975517272,0.4184384346008301,0.3980744779109955,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.835738480091095,0.307443767786026,0.2935588955879211,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223676907917252e-06,1.9692851305007928,0.6383915543556213,0.6383915543556213,0.0,110.3470687866211,114.0,20236.68359375,-0.0,1424.462890625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541758179664612,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00210571289062,1895.4371337890625,0.0,1269.599609375,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008332729339,0.2004524767398834,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.9275771975517272,0.4184384346008301,0.3980744779109955,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517942428589,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.835738480091095,0.307443767786026,0.2935588955879211,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223676907917252e-06,1.9692851305007928,0.6383915543556213,0.6383915543556213,0.0,110.3470687866211,114.0,20236.68359375,-0.0,1424.462890625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541758179664612,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00210571289062,1895.4371337890625,0.0,1269.599609375,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865325689315,0.1991920620203018,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581604003906,0.9198805689811708,0.4161990284919739,0.396072655916214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448997497559,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301117420196533,0.3056895434856415,0.2920101583003998,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855317175388336,1.0,1.0,0.0,1.0,-2.5432019233703613,2.543196678161621,5.201908152230317e-06,1.9651851654052728,0.6202598810195923,0.6202598810195923,0.0,112.41124725341795,117.0,19395.08203125,-0.0,1426.486328125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409341096878052,1.0,0.0,0.0,1.4910887479782104,1.4910953044891355,1.4835440254046264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7685546875,0.0,147.83299255371094,1895.4371337890625,0.0,1179.4725341796875,0.4127535223960876,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865325689315,0.1991920620203018,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581604003906,0.9198805689811708,0.4161990284919739,0.396072655916214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448997497559,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301117420196533,0.3056895434856415,0.2920101583003998,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855317175388336,1.0,1.0,0.0,1.0,-2.5432019233703613,2.543196678161621,5.201908152230317e-06,1.9651851654052728,0.6202598810195923,0.6202598810195923,0.0,112.41124725341795,117.0,19395.08203125,-0.0,1426.486328125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409341096878052,1.0,0.0,0.0,1.4910887479782104,1.4910953044891355,1.4835440254046264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7685546875,0.0,147.83299255371094,1895.4371337890625,0.0,1179.4725341796875,0.4127535223960876,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169323414564132,0.1979038417339325,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.010986328125,0.9117847084999084,0.4139188528060913,0.3940404057502746,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240750432014465,0.3038877248764038,0.2904253005981445,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549233198166,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132140159607,1.0,1.0,0.0,1.0,-2.538369417190552,2.5383641719818115,5.182197128306143e-06,1.9614691734313965,0.6016283631324768,0.6016283631324768,0.0,114.80560302734376,120.0,18551.416015625,-0.0,1430.5633544921875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275916695594788,1.0,0.0,0.0,1.402321696281433,1.4023277759552002,1.312165807121346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33258056640625,1895.4371337890625,0.0,1092.95361328125,0.3954561054706573,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169323414564132,0.1979038417339325,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.010986328125,0.9117847084999084,0.4139188528060913,0.3940404057502746,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240750432014465,0.3038877248764038,0.2904253005981445,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549233198166,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132140159607,1.0,1.0,0.0,1.0,-2.538369417190552,2.5383641719818115,5.182197128306143e-06,1.9614691734313965,0.6016283631324768,0.6016283631324768,0.0,114.80560302734376,120.0,18551.416015625,-0.0,1430.5633544921875,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275916695594788,1.0,0.0,0.0,1.402321696281433,1.4023277759552002,1.312165807121346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33258056640625,1895.4371337890625,0.0,1092.95361328125,0.3954561054706573,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343053817749023,0.2157870531082153,0.1969567388296127,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.050537109375,0.905983567237854,0.4122472107410431,0.39255291223526,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516768932342529,0.3888876438140869,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195365071296692,0.3025574088096618,0.2892574071884155,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.698316216468811,0.1845674365758896,0.8439695835113525,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175952911377,1.0,1.0,0.0,1.0,-2.5350182056427,2.53501296043396,5.168556072021602e-06,1.958894848823548,0.5878069996833801,0.5878069996833801,0.0,116.68933868408205,120.0,17934.279296875,-0.0,1434.34423828125,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176270246505737,1.0,0.0,0.0,1.3390371799468994,1.3390430212020874,1.1964061741309706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60986328125,0.0,117.26324462890624,1895.4371337890625,0.0,1031.300537109375,0.3834212720394134,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101826667786,0.2153516411781311,0.1965970695018768,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9038584232330322,0.4116133451461792,0.3919892907142639,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.651111900806427,0.3909227252006531,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177955150604248,0.3020509481430053,0.2888131439685821,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513067483902,0.8422635197639465,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878780245780945,1.0,1.0,0.0,1.0,-2.5337703227996826,2.5337650775909424,5.1634820010804106e-06,1.957936763763428,0.5825238227844238,0.5825238227844238,0.0,117.42525482177734,123.0,17699.97265625,-0.0,1435.8980712890625,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137765049934387,1.0,0.0,0.0,1.3153666257858276,1.3153724670410156,1.154481807930097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33642578125,0.0,112.97325134277344,1895.4371337890625,0.0,1008.1812744140624,0.3789839148521423,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298011183738708,0.2145543545484542,0.1959389448165893,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0939636230469,0.9000739455223083,0.4104546904563904,0.3909595608711242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499819159507751,0.3946764171123504,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145856261253357,0.3011225461959839,0.2879991233348846,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374835014343,0.1833862066268921,0.8391266465187073,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551333427429,1.0,1.0,0.0,1.0,-2.5315053462982178,2.5315003395080566,5.154279278940521e-06,1.9561978578567505,0.5728046298027039,0.5728046298027039,0.0,118.79459381103516,123.0,17270.9296875,-0.0,1438.858642578125,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066184639930725,1.0,0.0,0.0,1.2725224494934082,1.2725281715393066,1.0804989614143778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5146484375,0.0,105.50360870361328,1895.4371337890625,0.0,966.2760009765624,0.3710412681102752,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268936038017273,0.2137534171342849,0.1952783465385437,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226501464844,0.8963050246238708,0.4092932939529419,0.3899280130863189,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487246155738831,0.3984709084033966,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113266229629517,0.3001885712146759,0.287180632352829,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.182614117860794,0.8359609842300415,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529547214508,1.0,1.0,0.0,1.0,-2.5292444229125977,2.5292394161224365,5.1451020226522814e-06,1.95446252822876,0.5629785060882568,0.5629785060882568,0.0,120.19388580322266,126.0,16839.9296875,-0.0,1441.9473876953125,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992721915245056,1.0,0.0,0.0,1.2301384210586548,1.230143904685974,1.0097209468540319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.4770736694336,1895.4371337890625,0.0,924.75537109375,0.3632999658584595,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063775062561,0.2125944644212722,0.19432333111763,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16473388671875,0.8909205794334412,0.4076170921325683,0.3884402513504028,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466959118843079,0.4039774537086487,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295815467834,0.2988348007202148,0.2859950065612793,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923584461212,0.8313611149787903,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902836084365845,1.0,1.0,0.0,1.0,-2.5259742736816406,2.5259692668914795,5.131843863637187e-06,1.9519529342651367,0.5486478209495544,0.5486478209495544,0.0,122.25012969970705,126.0,16216.638671875,-0.0,1446.5428466796875,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883545279502869,1.0,0.0,0.0,1.1700021028518677,1.1700074672698977,9.134120659837208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.083984375,0.0,89.09968566894531,1895.4371337890625,0.0,866.020263671875,0.3525210916996002,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745811462402,0.2121420800685882,0.1939507871866226,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18133544921875,0.8888466954231262,0.4069641232490539,0.3878610134124756,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458374857902527,0.4061259031295776,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046271800994873,0.298305481672287,0.2855316996574402,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.1810534745454788,0.8295613527297974,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902313232422,1.0,1.0,0.0,1.0,-2.524693012237549,2.524688005447388,5.126653832121519e-06,1.9509696960449217,0.5430189371109009,0.5430189371109009,0.0,123.06031799316406,129.0,15973.6611328125,-0.0,1448.3592529296875,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840013027191162,1.0,0.0,0.0,1.1469298601150513,1.1469351053237915,8.777425364314696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74658203125,0.0,85.68014526367188,1895.4371337890625,0.0,843.5924072265625,0.3484523892402649,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151925563812256,0.210518330335617,0.1926146298646927,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413635253906,0.8815556764602661,0.4046267867088318,0.3857889473438263,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978759407997131,0.2964000105857849,0.2838651239871979,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794757843017578,0.8230913877487183,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200464725494385,5.107876404508716e-06,1.9474080801010127,0.5226572155952454,0.5226572155952454,0.0,125.99227905273438,117.0,15105.05859375,-0.0,1454.9083251953125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661382675170898,1.0661431550979614,7.584386452208491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45916748046875,1895.4371337890625,0.0,765.6558837890625,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151925563812256,0.210518330335617,0.1926146298646927,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413635253906,0.8815556764602661,0.4046267867088318,0.3857889473438263,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978759407997131,0.2964000105857849,0.2838651239871979,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794757843017578,0.8230913877487183,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200464725494385,5.107876404508716e-06,1.9474080801010127,0.5226572155952454,0.5226572155952454,0.0,125.99227905273438,117.0,15105.05859375,-0.0,1454.9083251953125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661382675170898,1.0661431550979614,7.584386452208491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45916748046875,1895.4371337890625,0.0,765.6558837890625,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582217693328,0.1911025494337082,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960510253906,0.8814648985862732,0.4022481143474579,0.3835318386554718,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975936532020569,0.2944387793540954,0.2819986343383789,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.177861601114273,0.8157354593276978,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034173227613792e-06,1.9334274530410769,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.40234375,-0.0,1424.568359375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941909790039,1.0,0.0,0.0,0.987980842590332,0.987985610961914,6.513140959896191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67719268798828,1895.4371337890625,0.0,691.5931396484375,0.3215906918048858,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582217693328,0.1911025494337082,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960510253906,0.8814648985862732,0.4022481143474579,0.3835318386554718,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975936532020569,0.2944387793540954,0.2819986343383789,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.177861601114273,0.8157354593276978,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034173227613792e-06,1.9334274530410769,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.40234375,-0.0,1424.568359375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941909790039,1.0,0.0,0.0,0.987980842590332,0.987985610961914,6.513140959896191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67719268798828,1895.4371337890625,0.0,691.5931396484375,0.3215906918048858,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754187345504,0.1894544959068298,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.8868398070335388,0.3998226523399353,0.3811128735542297,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290026664734,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223711013794,0.2924247086048126,0.279962420463562,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356460094452,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.91939590574475e-06,1.9112759828567505,0.4802920520305633,0.4802920520305633,0.0,119.60746002197266,108.0,13367.541015625,-0.0,1367.513916015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124443531036376,0.9124489426612854,5.555283877356487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17049789428711,1895.4371337890625,0.0,621.9445190429688,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754187345504,0.1894544959068298,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.8868398070335388,0.3998226523399353,0.3811128735542297,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290026664734,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223711013794,0.2924247086048126,0.279962420463562,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356460094452,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.91939590574475e-06,1.9112759828567505,0.4802920520305633,0.4802920520305633,0.0,119.60746002197266,108.0,13367.541015625,-0.0,1367.513916015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124443531036376,0.9124489426612854,5.555283877356487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17049789428711,1895.4371337890625,0.0,621.9445190429688,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337777137756,0.2063356041908264,0.1886545270681381,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.8882432579994202,0.3986029326915741,0.379919558763504,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386882066726685,0.3985996842384338,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033665418624878,0.2914085984230041,0.2789589166641235,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315346479416,0.8038833141326904,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787034094333648,1.0,1.0,0.0,1.0,-2.461012363433838,2.461007595062256,4.871688361163251e-06,1.901894211769104,0.4693156778812408,0.4693156778812408,0.0,117.99403381347656,108.0,12951.62109375,-0.0,1345.8145751953125,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248314142227173,1.0,0.0,0.0,0.8757615685462952,0.8757660388946533,5.11758706522869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7451171875,0.0,52.35300827026367,1895.4371337890625,0.0,589.2693481445312,0.3040379583835602,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190359830856323,0.205494686961174,0.1878781765699386,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.392578125,0.8885616660118103,0.3973815441131592,0.37874835729599,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387870907783508,0.3969554305076599,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035315275192261,0.2903866767883301,0.2779749035835266,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308356523513,0.8001728653907776,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768197536468506,1.0,1.0,0.0,1.0,-2.451054573059082,2.451049566268921,4.832302238355624e-06,1.894157648086548,0.4582289457321167,0.4582289457321167,0.0,117.02745819091795,111.0,12543.068359375,-0.0,1329.466796875,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724784851074,1.0,0.0,0.0,0.8399775624275208,0.8399819135665894,4.707917256041585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49951171875,0.0,48.81385803222656,1895.4371337890625,0.0,558.0890502929688,0.2986885607242584,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175223231315613,0.2038029432296753,0.1863574236631393,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.8871648907661438,0.3949330747127533,0.3764415681362152,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020169138908386,0.2883209884166717,0.2760285139083862,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265021324157,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.768063263327349e-06,1.8814764022827148,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.96875,-0.0,1306.3060302734375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560009479522,1.0,0.0,0.0,0.7712445855140686,0.7712488174438477,3.968969153334001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4697265625,0.0,42.50396347045898,1895.4371337890625,0.0,499.4822998046875,0.2887279987335205,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175223231315613,0.2038029432296753,0.1863574236631393,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.8871648907661438,0.3949330747127533,0.3764415681362152,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020169138908386,0.2883209884166717,0.2760285139083862,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265021324157,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.768063263327349e-06,1.8814764022827148,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.96875,-0.0,1306.3060302734375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560009479522,1.0,0.0,0.0,0.7712445855140686,0.7712488174438477,3.968969153334001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4697265625,0.0,42.50396347045898,1895.4371337890625,0.0,499.4822998046875,0.2887279987335205,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144282460212708,0.2020911276340484,0.1848595738410949,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021667480469,0.8837335705757141,0.3924718499183655,0.3741653859615326,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637201189994812,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198948860168,0.2740916311740875,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044213294983,0.7858667373657227,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.4127362966537475,0.4127362966537475,0.0,116.66383361816406,117.0,10969.1787109375,-0.0,1292.397705078125,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477085143327713,1.0,0.0,0.0,0.7064881920814514,0.7064923048019409,3.3304527136124313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.4580078125,0.0,37.11155319213867,1895.4371337890625,0.0,441.401123046875,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144282460212708,0.2020911276340484,0.1848595738410949,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021667480469,0.8837335705757141,0.3924718499183655,0.3741653859615326,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637201189994812,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198948860168,0.2740916311740875,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044213294983,0.7858667373657227,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.4127362966537475,0.4127362966537475,0.0,116.66383361816406,117.0,10969.1787109375,-0.0,1292.397705078125,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477085143327713,1.0,0.0,0.0,0.7064881920814514,0.7064923048019409,3.3304527136124313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.4580078125,0.0,37.11155319213867,1895.4371337890625,0.0,441.401123046875,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518044948578,0.1833660304546356,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578918457031,0.8789485692977905,0.3899887502193451,0.3718994855880737,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963936805725,0.2840754687786102,0.2721445560455322,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697526723146438,0.7787959575653076,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555645465851,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629487221362e-06,1.863297939300537,0.3892941474914551,0.3892941474914551,0.0,117.87357330322266,105.0,10219.2236328125,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049501419067,1.0,0.0,0.0,0.6457738876342773,0.6457778215408325,2.7826231985272898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681884765625,0.0,32.50217056274414,1895.4371337890625,0.0,385.0030212402344,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518044948578,0.1833660304546356,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578918457031,0.8789485692977905,0.3899887502193451,0.3718994855880737,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963936805725,0.2840754687786102,0.2721445560455322,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697526723146438,0.7787959575653076,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555645465851,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629487221362e-06,1.863297939300537,0.3892941474914551,0.3892941474914551,0.0,117.87357330322266,105.0,10219.2236328125,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049501419067,1.0,0.0,0.0,0.6457738876342773,0.6457778215408325,2.7826231985272898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681884765625,0.0,32.50217056274414,1895.4371337890625,0.0,385.0030212402344,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
