time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600590705871,0.1817033737897873,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082458496094,0.880565881729126,0.3874481618404388,0.3694556653499603,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943868637085,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951119542121887,0.2818562090396881,0.2700011730194092,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.7708618640899658,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453483581543,4.589094260154525e-06,1.8458452224731443,0.3652873039245605,0.3652873039245605,0.0,115.27639770507812,108.0,9476.541015625,-0.0,1246.9495849609375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657710552215,1.0,0.0,0.0,0.5886375904083252,0.5886414647102356,2.312008540172884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.44677734375,0.0,28.50319099426269,1895.4371337890625,0.0,332.8543395996094,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600590705871,0.1817033737897873,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082458496094,0.880565881729126,0.3874481618404388,0.3694556653499603,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943868637085,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951119542121887,0.2818562090396881,0.2700011730194092,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.7708618640899658,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453483581543,4.589094260154525e-06,1.8458452224731443,0.3652873039245605,0.3652873039245605,0.0,115.27639770507812,108.0,9476.541015625,-0.0,1246.9495849609375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657710552215,1.0,0.0,0.0,0.5886375904083252,0.5886414647102356,2.312008540172884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.44677734375,0.0,28.50319099426269,1895.4371337890625,0.0,332.8543395996094,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105374336242676,0.1976598352193832,0.1808770895004272,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6319580078125,0.8805637955665588,0.3861663937568664,0.3682329058647156,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323418617248535,0.3962841033935547,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949243783950806,0.2807314395904541,0.2689245641231537,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864688396453,0.7669180631637573,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515453338623,1.0,1.0,0.0,1.0,-2.3783791065216064,2.3783745765686035,4.550308403850067e-06,1.8379387855529783,0.3530495762825012,0.3530495762825012,0.0,114.44358825683594,108.0,9117.03515625,-0.0,1231.7742919921875,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418046623468399,1.0,0.0,0.0,0.561329185962677,0.5613330006599426,2.102464513598079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.5537109375,0.0,26.69761085510254,1895.4371337890625,0.0,308.648193359375,0.2606607675552368,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.709540605545044,0.1967565566301345,0.1800668239593505,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587219238281,0.8796988725662231,0.3848807513713836,0.367024302482605,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316573619842529,0.3961256444454193,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939508557319641,0.2795982956886291,0.2678591609001159,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.1663269400596618,0.7630622982978821,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906388759613,1.0,1.0,0.0,1.0,-2.369849681854248,2.369845151901245,4.5177484935265966e-06,1.8313181400299072,0.3407173752784729,0.3407173752784729,0.0,114.1135711669922,111.0,8784.6884765625,-0.0,1220.5299072265625,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056240916252136,1.0,0.0,0.0,0.5349883437156677,0.5349921584129333,1.9097745607155048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.126708984375,0.0,25.01675796508789,1895.4371337890625,0.0,285.66961669921875,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070453763008118,0.195308119058609,0.1787874400615692,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.8772574663162231,0.3828237354755401,0.3651098012924194,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302329301834106,0.3972965478897095,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914184927940369,0.277771532535553,0.2661621570587158,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649462729692459,0.7569741606712341,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632462561130523,1.0,1.0,0.0,1.0,-2.358064889907837,2.358060598373413,4.472976797842421e-06,1.8221783638000488,0.3207666575908661,0.3207666575908661,0.0,114.19984436035156,111.0,8266.630859375,-0.0,1207.285888671875,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859087824821472,1.0,0.0,0.0,0.4948926270008087,0.4949104785919189,1.6342385222856137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.295654296875,0.0,22.56981658935547,1895.4371337890625,0.0,251.5919647216797,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062807083129883,0.1949446201324463,0.1784700155258178,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149353027344,0.8764829635620117,0.3823087215423584,0.3646342754364013,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298003196716309,0.3978141248226166,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906327843666077,0.2773115336894989,0.2657386362552643,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650968551636,0.1645994037389755,0.7554625272750854,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165994167328,1.0,1.0,0.0,1.0,-2.355408906936645,2.3554046154022217,4.46292187916697e-06,1.820119976997376,0.3157334625720978,0.3157334625720978,0.0,114.31867980957033,99.0,8139.53662109375,-0.0,1204.7149658203125,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810547590255737,1.0,0.0,0.0,0.4852268397808075,0.4855031371116638,1.5710250877987164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.810791015625,0.0,22.009979248046875,1895.4371337890625,0.0,243.56442260742188,0.251732587814331,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501525878906,0.706820011138916,0.1937084794044494,0.1773202270269394,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.751220703125,0.8776750564575195,0.3805636763572693,0.3629511296749115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943939507007599,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914237976074219,0.2757444083690643,0.2642227411270141,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663722395896912,0.1634168177843094,0.74996018409729,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593342542648315,1.0,1.0,0.0,1.0,-2.3394784927368164,2.339473962783813,4.403138518682681e-06,1.8079290390014648,0.2987057566642761,0.2987057566642761,0.0,112.50301361083984,99.0,7706.5517578125,-0.0,1179.306640625,1.0,283.1499938964844,287.16387939453125,291.5396728515625,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18547.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651508688926697,1.0,0.0,0.0,0.4531807601451874,0.4651536345481872,1.3703655099561729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.815185546875,0.0,20.665376663208008,1895.4371337890625,0.0,218.0011444091797,0.2486249804496765,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078822255134583,0.0,0.1767308861017227,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.8792418837547302,0.0,0.3620970845222473,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053440093994,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926930785179138,0.0,0.2634477019309997,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.7471293807029724,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.3298206329345703,4.366998837213032e-06,1.800475835800171,0.0,0.0,0.0,111.05577850341795,60.0,7492.716796875,-0.0,1162.682861328125,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376930594444275,0.4634097218513489,1.2783000435945269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0007060131174512,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.3725875616073608,0.0,0.0007434671861119,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.3725875616073608,0.0,0.0005491224001161,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,0.0007434667204506,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0035266801714897,287.8646545410156,294.1499938964844,290.307861328125,288.6152648925781,290.3444519042969,296.6225891113281,286.9016418457031,0.0,0.0,0.7723376154899597,0.7723376154899597,0.2276623994112014,1.0,-0.0075236270204186,0.0075778407044708,-5.421370951808058e-05,-0.009457778185606,0.0,0.0,0.0,-0.0395651385188102,60.0,1107.4964599609375,-0.0,-3.85964540328132e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.402842700481415e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.939477925869373e-17,5.470626809929678e-17,2.2335779902523864e-22,4.281729051175409e-13,4.2817187512547705e-13,1.053988470033816e-18,0.0,0.0,-0.0,0.0,0.0,7.053081660730385e-29,5.926284023884379e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0007218361715786,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0008875683997757,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,0.0005424753180705,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.001041465322487,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0031126053072512,287.862548828125,294.1499938964844,290.2754821777344,288.5949401855469,290.3414306640625,296.1776428222656,286.5101928710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074745984748005,0.0072724856436252,0.0002021131222136,-0.0096726091578602,0.0,0.0,0.0,-0.0397478304803371,60.0,534.9191284179688,-0.0,-3.905529865733115e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7278615339965805e-33,2.3273282044144298e-33,2.3560516714688946e-36,-6.769594020755389e-18,-6.7647227541280644e-18,-4.871454843225879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0001154565106844,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.0001400987966917,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0001216574382851,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0001297075214097,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.000562484958209,287.8606872558594,294.1499938964844,290.2373962402344,288.57177734375,290.31317138671875,295.5096435546875,286.3221130371094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0074135279282927,-4.366729626781307e-05,-0.0073698605410754,-0.0116938790306448,0.0,0.0,0.0,0.0372721366584301,60.0,229.5193634033203,-0.0,-1.1232075536327105e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1892824482553326e-20,1.7676650973040733e-20,4.2161747212029435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.452086669625714e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.994811262004076e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,7.422665657941252e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,9.971608233172446e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.000471833453048,287.85986328125,294.1499938964844,290.1987609863281,288.549072265625,290.312255859375,294.87481689453125,286.2574462890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010084663517773,0.0006564729264937,0.0003519933961797,-0.0146621586754918,0.0,0.0,0.0,-0.0076989419758319,60.0,95.95746612548828,-0.0,-6.934050134077553e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.24641875757381e-21,4.7299007336252565e-21,4.516518427845337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.411438077222556e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.911155939335003e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,7.320768054341897e-05,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.91087654256262e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0004701172292698,287.8589782714844,294.1499938964844,290.15966796875,288.5268249511719,290.3110656738281,294.3112487792969,286.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028731776401,2.9422565717140973e-08,0.0010028437245637,-0.0153068266808986,0.0,0.0,0.0,-0.0078887660056352,60.0,39.71176910400391,-0.0,-6.858557100031248e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.39723058534842e-21,4.699737721835482e-21,4.697492863512938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.410953498445453e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,9.910228254739196e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.319673022720963e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.910183143801989e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.000470096245408,287.8580017089844,294.1499938964844,290.1200866699219,288.5049743652344,290.3095397949219,293.8106689453125,286.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.504091262817383,-0.0,-6.857672474325227e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398813052946068e-21,4.699419451170105e-21,4.699393601775963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.411126666236667e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,9.91040506050922e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.319798896787688e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.91036358755082e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004701049183495,287.85577392578125,294.1499938964844,290.0397033691406,288.46240234375,290.3054504394531,292.9685974121094,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.40614128112793,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39883082440454e-21,4.69941541220227e-21,4.69941541220227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.411126666236667e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,9.91040506050922e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.319798896787688e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.91036358755082e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004701049183495,287.85577392578125,294.1499938964844,290.0397033691406,288.46240234375,290.3054504394531,292.9685974121094,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.40614128112793,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39883082440454e-21,4.69941541220227e-21,4.69941541220227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.41165635595098e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,9.910961671266703e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.32020998839289e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0004701313737314,287.85321044921875,294.1499938964844,289.9578552246094,288.4212341308594,290.3000183105469,292.29791259765625,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.712546348571777,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.41165635595098e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,9.910961671266703e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.32020998839289e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0004701313737314,287.85321044921875,294.1499938964844,289.9578552246094,288.4212341308594,290.3000183105469,292.29791259765625,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.712546348571777,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.412421059096232e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,9.911767119774596e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,7.320804434129968e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.911726374411955e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004701695870608,287.850341796875,294.1499938964844,289.8747863769531,288.3812866210937,290.2931823730469,291.75927734375,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.190168380737305,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.412421059096232e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,9.911767119774596e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,7.320804434129968e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.911726374411955e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004701695870608,287.850341796875,294.1499938964844,289.8747863769531,288.3812866210937,290.2931823730469,291.75927734375,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.190168380737305,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.413295629201456e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,9.912687528412788e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.321484736166894e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.912647510645912e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0004702132719103,287.8471984863281,294.1499938964844,289.7907409667969,288.3423767089844,290.2850036621094,291.3227844238281,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951237201690674,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.413295629201456e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,9.912687528412788e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.321484736166894e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.912647510645912e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0004702132719103,287.8471984863281,294.1499938964844,289.7907409667969,288.3423767089844,290.2850036621094,291.3227844238281,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951237201690674,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.413729276275262e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,9.913143730955198e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.321821613004431e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.913104440784082e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004702349251601,287.84552001953125,294.1499938964844,289.7484436035156,288.3232727050781,290.2804260253906,291.1354064941406,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769468784332275,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.414117084816098e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.913551912177354e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.322122837649658e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.913512622006238e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0004702543083112,287.8437805175781,294.1499938964844,289.7059631347656,288.3043518066406,290.2754821777344,290.9653625488281,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576697826385498,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.414547821506858e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,9.914005204336718e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,7.322457531699911e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.9139659141656e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0004702758160419,287.8405456542969,294.1499938964844,289.6309509277344,288.27154541015625,290.2659606933594,290.7019958496094,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233102321624756,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.414570376975462e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.914028487401084e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,7.322474993998185e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.913989924825728e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0004702769510913,287.8401184082031,294.1499938964844,289.6206970214844,288.26708984375,290.2645874023437,290.6692199707031,286.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186608791351318,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.414267697138712e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,9.913710528053345e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.322239252971485e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.913671237882228e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0004702618462033,287.83624267578125,294.1499938964844,289.5351867675781,288.2304382324219,290.2523803710937,290.4210205078125,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806433200836182,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.414267697138712e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,9.913710528053345e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.322239252971485e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.913671237882228e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0004702618462033,287.83624267578125,294.1499938964844,289.5351867675781,288.2304382324219,290.2523803710937,290.4210205078125,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806433200836182,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.412816143594682e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,9.912181121762842e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.321110024349764e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004701893485616,287.8321533203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2388916015625,290.2101135253906,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442038059234619,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.412816143594682e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,9.912181121762842e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.321110024349764e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004701893485616,287.8321533203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2388916015625,290.2101135253906,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442038059234619,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.40985046327114e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,9.909057553159072e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,7.318802818190306e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0004700412100646,287.827880859375,294.1499938964844,289.3644104003906,288.1583557128906,290.2240905761719,290.0284423828125,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094655513763428,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.40985046327114e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,9.909057553159072e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,7.318802818190306e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0004700412100646,287.827880859375,294.1499938964844,289.3644104003906,288.1583557128906,290.2240905761719,290.0284423828125,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094655513763428,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.407703328179196e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,9.906796185532583e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.31713225832209e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.906759078148752e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0004699339624494,287.82568359375,294.1499938964844,289.3219299316406,288.1405334472656,290.2162475585937,289.94659423828125,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927381038665772,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.40507379709743e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.904026956064628e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.315086986636743e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.903989848680794e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004698025877587,287.82342529296875,294.1499938964844,289.2796325683594,288.1227111816406,290.20806884765625,289.8698425292969,286.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.76431131362915,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.398291149409488e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,9.896884148474784e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,7.30981191736646e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004694638191722,287.81884765625,294.1499938964844,289.195556640625,288.087158203125,290.1908569335937,289.7294921875,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450453758239746,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.398291149409488e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,9.896884148474784e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,7.30981191736646e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004694638191722,287.81884765625,294.1499938964844,289.195556640625,288.087158203125,290.1908569335937,289.7294921875,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450453758239746,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.389434853801504e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.887557826004922e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.302923040697351e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004690214118454,287.8140869140625,294.1499938964844,289.11248779296875,288.0516052246094,290.1724548339844,289.60382080078125,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152430057525635,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
