time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.389434853801504e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.887557826004922e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.302923040697351e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004690214118454,287.8140869140625,294.1499938964844,289.11248779296875,288.0516052246094,290.1724548339844,289.60382080078125,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152430057525635,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.37856748350896e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,9.876112744677812e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,7.294469833141193e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0004684785671997,287.8092346191406,294.1499938964844,289.0306396484375,288.0159606933594,290.1529541015625,289.489990234375,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869381427764893,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.37856748350896e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,9.876112744677812e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,7.294469833141193e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0004684785671997,287.8092346191406,294.1499938964844,289.0306396484375,288.0159606933594,290.1529541015625,289.489990234375,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869381427764893,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.365871665067972e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.862743900157513e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.284594903467223e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004678443947341,287.80426025390625,294.1499938964844,288.95025634765625,287.9800720214844,290.1323547363281,289.3858642578125,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600493431091309,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.365871665067972e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,9.862743900157513e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.284594903467223e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,0.0004678443947341,287.80426025390625,294.1499938964844,288.95025634765625,287.9800720214844,290.1323547363281,289.3858642578125,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600493431091309,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.358922397950664e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,9.855425741989166e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,7.279190322151408e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.855390817392616e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004674972733482,287.8017578125,294.1499938964844,288.91070556640625,287.9620361328125,290.1217041015625,289.3369140625,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.471076488494873,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.3516253400594e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,9.847741603152826e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.273514347616583e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.847706678556278e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,0.0004671327769756,287.7991943359375,294.1499938964844,288.8716125488281,287.9439392089844,290.1107788085937,289.28985595703125,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3448567390441895,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.336803486803548e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.83213249128312e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,7.26198559277691e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.832098294282332e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004663923755288,287.79425048828125,294.1499938964844,288.79791259765625,287.90887451171875,290.08917236328125,289.20416259765625,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111089706420898,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.336166112916544e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,9.831461647991092e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.261490100063384e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.831427450990304e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0004663605650421,287.7940368652344,294.1499938964844,288.7948913574219,287.90740966796875,290.0882568359375,289.2007141113281,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.10158634185791,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.31985632632859e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,9.814286750042812e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.248804467963055e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0004655458615161,287.788818359375,294.1499938964844,288.7203674316406,287.87042236328125,290.0647888183594,289.1175842285156,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8699212074279785,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.31985632632859e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,9.814286750042812e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.248804467963055e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,0.0004655458615161,287.788818359375,294.1499938964844,288.7203674316406,287.87042236328125,290.0647888183594,289.1175842285156,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8699212074279785,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.303051774622872e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.796590165933594e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,7.235733937704936e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,0.0004647064197342,287.78350830078125,294.1499938964844,288.6482849121094,287.8329162597656,290.04052734375,289.0397033691406,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6490111351013184,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.303051774622872e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,9.796590165933594e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,7.235733937704936e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,0.0004647064197342,287.78350830078125,294.1499938964844,288.6482849121094,287.8329162597656,290.04052734375,289.0397033691406,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6490111351013184,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.286078420700504e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,9.77871532086283e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.222531712614e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,0.0004638585669454,287.77813720703125,294.1499938964844,288.57891845703125,287.7947998046875,290.0154724121094,288.96661376953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4381089210510254,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.286078420700504e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,9.77871532086283e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.222531712614e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,0.0004638585669454,287.77813720703125,294.1499938964844,288.57891845703125,287.7947998046875,290.0154724121094,288.96661376953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4381089210510254,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.277617209590971e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.7698051831685e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.215950608951971e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.769773168954998e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004634359211195,287.77545166015625,294.1499938964844,288.5453186035156,287.7755126953125,290.002685546875,288.9317321777344,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336195230484009,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.269217844121158e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.760959801496938e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.209417526610196e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.760927787283435e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004630163602996,287.7727355957031,294.1499938964844,288.5124816894531,287.75604248046875,289.98974609375,288.8978881835937,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.236481189727783,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.252707241103052e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,9.743573173182084e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.196575461421162e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004621916159521,287.76727294921875,294.1499938964844,288.4491882324219,287.716552734375,289.9633483886719,288.8332214355469,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043389320373535,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.252707241103052e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,9.743573173182084e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.196575461421162e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004621916159521,287.76727294921875,294.1499938964844,288.4491882324219,287.716552734375,289.9633483886719,288.8332214355469,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043389320373535,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.236734331352636e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,9.726752614369616e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,7.184151763794944e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.000461393763544,287.76177978515625,294.1499938964844,288.38934326171875,287.67626953125,289.9364013671875,288.7723693847656,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858206272125244,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.236734331352636e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,9.726752614369616e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,7.184151763794944e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.000461393763544,287.76177978515625,294.1499938964844,288.38934326171875,287.67626953125,289.9364013671875,288.7723693847656,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858206272125244,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.221446089213714e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.710653102956712e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.172260666266084e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004606300790328,287.7562561035156,294.1499938964844,288.3331604003906,287.6351318359375,289.908935546875,288.7151794433594,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6802978515625,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.221446089213714e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.710653102956712e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.172260666266084e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004606300790328,287.7562561035156,294.1499938964844,288.3331604003906,287.6351318359375,289.908935546875,288.7151794433594,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6802978515625,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.206956019625068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,9.695393964648248e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.160990207921714e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004599062667693,287.750732421875,294.1499938964844,288.2809143066406,287.5930480957031,289.88104248046875,288.6614685058594,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5090556144714355,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.206956019625068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,9.695393964648248e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.160990207921714e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004599062667693,287.750732421875,294.1499938964844,288.2809143066406,287.5930480957031,289.88104248046875,288.6614685058594,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5090556144714355,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.200038766721264e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,9.688109275884926e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.155609637266025e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.688078716862948e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004595607169903,287.7479553222656,294.1499938964844,288.2563171386719,287.5716552734375,289.8669738769531,288.6358947753906,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425742149353028,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.193351434078068e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,9.681066876510158e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.150408782763407e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.68103704508394e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004592266632243,287.7451477050781,294.1499938964844,288.2327880859375,287.54998779296875,289.85284423828125,288.6111145019531,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3438727855682373,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.180698543787004e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.667743142927064e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.140567322494462e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.000458594673546,287.7395935058594,294.1499938964844,288.1890563964844,287.505859375,289.8243408203125,288.56402587890625,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1841461658477783,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.180698543787004e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.667743142927064e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.140567322494462e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.000458594673546,287.7395935058594,294.1499938964844,288.1890563964844,287.505859375,289.8243408203125,288.56402587890625,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.0077726910822093,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1841461658477783,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.655478061176836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.131508755264804e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.65544895734638e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004580128879752,287.7339782714844,294.1499938964844,288.1499938964844,287.4605712890625,289.7956848144531,288.5200500488281,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834155311827317e-09,0.0009770715842023,-0.0073919841088354,0.0,0.0,0.0,-0.0063909697346389,60.0,2.029383420944214,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.16905191843398e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.655478061176836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.131508755264804e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.65544895734638e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004580128879752,287.7339782714844,294.1499938964844,288.1499938964844,287.4605712890625,289.7956848144531,288.5200500488281,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834155311827317e-09,0.0009770715842023,-0.0073919841088354,0.0,0.0,0.0,-0.0063909697346389,60.0,2.029383420944214,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,9.64673890848644e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,7.1250535256695e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004575983330141,287.7283935546875,294.1499938964844,288.11572265625,287.4170227050781,289.76690673828125,288.4789733886719,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798343875204637e-09,0.0009761856636032,-0.007120574824512,0.0,0.0,0.0,-0.0063396194018423,60.0,1.8804875612258911,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,9.64673890848644e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,7.1250535256695e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004575983330141,287.7283935546875,294.1499938964844,288.11572265625,287.4170227050781,289.76690673828125,288.4789733886719,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798343875204637e-09,0.0009761856636032,-0.007120574824512,0.0,0.0,0.0,-0.0063396194018423,60.0,1.8804875612258911,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.157722524832934e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.6435469458811e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,7.122696115402505e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004574469639919,287.7228088378906,294.1499938964844,288.08612060546875,287.3780822753906,289.7380676269531,288.44000244140625,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419031737949354e-09,0.0009758611558936,-0.007021184079349,0.0,0.0,0.0,-0.0063208141364157,60.0,1.741449236869812,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.157722524832934e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,9.6435469458811e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,7.122696115402505e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004574469639919,287.7228088378906,294.1499938964844,288.08612060546875,287.3780822753906,289.7380676269531,288.44000244140625,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419031737949354e-09,0.0009758611558936,-0.007021184079349,0.0,0.0,0.0,-0.0063208141364157,60.0,1.741449236869812,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.15802374947816e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,9.643863450037315e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,7.12292967364192e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.64383507380262e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0004574620106723,287.7200012207031,294.1499938964844,288.0729675292969,287.3602294921875,289.72369384765625,288.4210205078125,287.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6759988069534302,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.159470937447622e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,9.645387763157488e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.124055991880596e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.645360114518552e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004575343045871,287.7171936035156,294.1499938964844,288.0609130859375,287.3434143066406,289.70928955078125,288.4023132324219,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760459070093,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6132203340530396,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.165664232568815e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.65190993156284e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.128872675821185e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004578436783049,287.7115783691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6806030273437,288.3653869628906,287.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4953267574310305,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.165664232568815e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.65190993156284e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.128872675821185e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004578436783049,287.7115783691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6806030273437,288.3653869628906,287.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4953267574310305,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
