time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.176076855510472e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,9.662874072091654e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.136970816645771e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0004583638219628,287.7059631347656,294.1499938964844,288.0226745605469,287.2861328125,289.65203857421875,288.3288879394531,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3872101306915283,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.176076855510472e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,9.662874072091654e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.136970816645771e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0004583638219628,287.7059631347656,294.1499938964844,288.0226745605469,287.2861328125,289.65203857421875,288.3288879394531,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3872101306915283,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.190545097226276e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,9.678109927335754e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.148223812691867e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004590865282807,287.70037841796875,294.1499938964844,288.0091857910156,287.26300048828125,289.6236572265625,288.2926940917969,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2881919145584106,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.190545097226276e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,9.678109927335754e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.148223812691867e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004590865282807,287.70037841796875,294.1499938964844,288.0091857910156,287.26300048828125,289.6236572265625,288.2926940917969,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2881919145584106,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.20892198337242e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,7.162516703829169e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.697434143163264e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.0004600044921971,287.6947631835937,294.1499938964844,287.9991455078125,287.2431945800781,289.59552001953125,288.25689697265625,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1977179050445557,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.20892198337242e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,7.162516703829169e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.697434143163264e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.0004600044921971,287.6947631835937,294.1499938964844,287.9991455078125,287.2431945800781,289.59552001953125,288.25689697265625,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1977179050445557,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.219522326020524e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,9.708623838378116e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.1707610914018e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.708596917334944e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004605340072885,287.69195556640625,294.1499938964844,287.99530029296875,287.2344970703125,289.5815734863281,288.2392272949219,287.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364404022693,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1555063724517822,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.231028525391594e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.720739762997256e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.179710519267246e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.720713569549844e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004611087497323,287.68914794921875,294.1499938964844,287.99224853515625,287.2265319824219,289.56768798828125,288.2218017578125,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1152194738388062,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,9.747680451255292e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,7.199608080554754e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.74765353021212e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004623866989277,287.6835327148437,294.1499938964844,287.9883117675781,287.21270751953125,289.5401611328125,288.1879577636719,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0401614904403689,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,9.747680451255292e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,7.199608080554754e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.74765353021212e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004623866989277,287.6835327148437,294.1499938964844,287.9883117675781,287.21270751953125,289.5401611328125,288.1879577636719,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0401614904403689,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.285299165640026e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,9.77788949967362e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.221920532174408e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.777862578630447e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004638196842279,287.6778869628906,294.1499938964844,287.9870300292969,287.2015380859375,289.5129699707031,288.1560363769531,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630204664124449e-09,0.0009894421091303,-0.0111827570945024,0.0,0.0,0.0,-0.0071082008071243,60.0,0.9720221161842346,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.285299165640026e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,9.77788949967362e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,7.221920532174408e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.777862578630447e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004638196842279,287.6778869628906,294.1499938964844,287.9870300292969,287.2015380859375,289.5129699707031,288.1560363769531,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630204664124449e-09,0.0009894421091303,-0.0111827570945024,0.0,0.0,0.0,-0.0071082008071243,60.0,0.9720221161842346,-0.0,-6.674906671833014e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,9.810830670176074e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,7.246250606840476e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.810804476728664e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004653822979889,287.6722717285156,294.1499938964844,287.9882202148437,287.1927185058594,289.4862060546875,288.12677001953125,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019824111940352e-09,0.0009927737992256,-0.0122035350650548,0.0,0.0,0.0,-0.0073013519868254,60.0,0.9103073477745056,-0.0,-6.719939449340019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,9.810830670176074e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,7.246250606840476e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.810804476728664e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004653822979889,287.6722717285156,294.1499938964844,287.9882202148437,287.1927185058594,289.4862060546875,288.12677001953125,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019824111940352e-09,0.0009927737992256,-0.0122035350650548,0.0,0.0,0.0,-0.0073013519868254,60.0,0.9103073477745056,-0.0,-6.719939449340019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.349785250378773e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.845796012086794e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.272075890796259e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.845769818639384e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004670408961828,287.6666564941406,294.1499938964844,287.9916076660156,287.1860656738281,289.4598388671875,288.1009216308594,287.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870152592659,0.0,0.0,0.0,-0.0075063752010464,60.0,0.8545346856117249,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.349785250378773e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.845796012086794e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.272075890796259e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.845769818639384e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004670408961828,287.6666564941406,294.1499938964844,287.9916076660156,287.1860656738281,289.4598388671875,288.1009216308594,287.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870152592659,0.0,0.0,0.0,-0.0075063752010464,60.0,0.8545346856117249,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.366855374537408e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,9.863771265372634e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,7.28535233065486e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.863745799520984e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0004678936093114,287.66387939453125,294.1499938964844,287.9940490722656,287.1834716796875,289.44683837890625,288.08953857421875,287.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010770021803e-09,0.0009981283219531,-0.0138440243899822,0.0,0.0,0.0,-0.007611779961735,60.0,0.8287882208824158,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.384089935338125e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.881920414045452e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.298757554963231e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.881894948193803e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004687545297201,287.6610717773437,294.1499938964844,287.9969482421875,287.1813049316406,289.4339599609375,288.0792541503906,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860682605884904e-09,0.0009999639587476,-0.0144063988700509,0.0,0.0,0.0,-0.007718201726675,60.0,0.8078855872154236,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,9.918266005115584e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.325602200580761e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.918240539263934e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004704786115325,287.65545654296875,294.1499938964844,288.0039978027344,287.1781921386719,289.4085388183594,288.06201171875,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.798128604888916,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,9.918266005115584e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.325602200580761e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.918240539263934e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004704786115325,287.65545654296875,294.1499938964844,288.0039978027344,287.1781921386719,289.4085388183594,288.06201171875,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.798128604888916,-0.0,-6.867867341497913e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.452494123252107e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.95395312202163e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.351960084633902e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.953928383765742e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0004721714649349,287.6498413085937,294.1499938964844,288.01251220703125,287.1765441894531,289.3836364746094,288.049560546875,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712701949851407e-09,0.0010072496952489,-0.0166382901370525,0.0,0.0,0.0,-0.0081405853852629,60.0,0.791461706161499,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.452494123252107e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.95395312202163e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.351960084633902e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.953928383765742e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0004721714649349,287.6498413085937,294.1499938964844,288.01251220703125,287.1765441894531,289.3836364746094,288.049560546875,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712701949851407e-09,0.0010072496952489,-0.0166382901370525,0.0,0.0,0.0,-0.0081405853852629,60.0,0.791461706161499,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.4851573521737e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,9.98834875645116e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,7.377364818239585e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.988324018195271e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0004738030547741,287.6442565917969,294.1499938964844,288.0222473144531,287.1760559082031,289.3592529296875,288.0417785644531,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7858279347419739,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.4851573521737e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,9.98834875645116e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,7.377364818239585e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.988324018195271e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0004738030547741,287.6442565917969,294.1499938964844,288.0222473144531,287.1760559082031,289.3592529296875,288.0417785644531,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7858279347419739,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.51649999478832e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001002135395538,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.401742186630145e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001002132921712,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,0.0004753686953336,287.638671875,294.1499938964844,288.032958984375,287.1764831542969,289.3354187011719,288.0383605957031,287.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509919797143993e-09,0.0010140667436644,-0.0187264047563076,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7808278799057007,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.51649999478832e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0001002135395538,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.401742186630145e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001002132921712,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,0.0004753686953336,287.638671875,294.1499938964844,288.032958984375,287.1764831542969,289.3354187011719,288.0383605957031,287.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509919797143993e-09,0.0010140667436644,-0.0187264047563076,0.0,0.0,0.0,-0.0085358005017042,60.0,0.7808278799057007,-0.0,-7.011320946048728e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.531826071906836e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.0001003749275696,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.413662387989461e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.000100374680187,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0004761342424899,287.6358947753906,294.1499938964844,288.0386047363281,287.177001953125,289.3236999511719,288.0381774902344,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7785568833351135,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.547179797664283e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.0001005366066237,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,7.425603689625859e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,0.0001005363665171,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0004769012157339,287.63311767578125,294.1499938964844,288.0444030761719,287.1776428222656,289.3121337890625,288.0389099121094,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892045239543677e-09,0.0010173342889174,-0.0197272077202796,0.0,0.0,0.0,-0.0087252371013164,60.0,0.7764416933059692,-0.0,-7.056582518316645e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.578595199855044e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,0.0001008674298645,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,7.450038538081571e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001008671897579,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004784704942721,287.6275634765625,294.1499938964844,288.05633544921875,287.1792907714844,289.2893981933594,288.0424499511719,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7726150155067444,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.578595199855044e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,0.0001008674298645,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,7.450038538081571e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001008671897579,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004784704942721,287.6275634765625,294.1499938964844,288.05633544921875,287.1792907714844,289.2893981933594,288.0424499511719,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7726150155067444,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.611285349819808e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001012116699712,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.475463644368574e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0001012114298646,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,0.0004801034228876,287.6220397949219,294.1499938964844,288.0685119628906,287.1811218261719,289.2672424316406,288.0488586425781,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690517638854091e-09,0.0010241618147119,-0.0218182411044836,0.0,0.0,0.0,-0.0091210734099149,60.0,0.7694275379180908,-0.0,-7.151628977908332e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.611285349819808e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001012116699712,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.475463644368574e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0001012114298646,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,0.0004801034228876,287.6220397949219,294.1499938964844,288.0685119628906,287.1811218261719,289.2672424316406,288.0488586425781,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690517638854091e-09,0.0010241618147119,-0.0218182411044836,0.0,0.0,0.0,-0.0091210734099149,60.0,0.7694275379180908,-0.0,-7.151628977908332e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.644489909987895e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001015613233903,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.501288928324357e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001015610905596,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0004817620501853,287.6165466308594,294.1499938964844,288.0806884765625,287.1829528808594,289.2456359863281,288.05731201171875,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104109466306909e-09,0.0010276983957737,-0.0229012444615364,0.0,0.0,0.0,-0.0093261078000068,60.0,0.7666994333267212,-0.0,-7.201110463483928e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.644489909987895e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001015613233903,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.501288928324357e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001015610905596,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0004817620501853,287.6165466308594,294.1499938964844,288.0806884765625,287.1829528808594,289.2456359863281,288.05731201171875,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104109466306909e-09,0.0010276983957737,-0.0229012444615364,0.0,0.0,0.0,-0.0093261078000068,60.0,0.7666994333267212,-0.0,-7.201110463483928e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.677195339463653e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,0.000101905723568,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.526726403739303e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0001019054907374,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004833957355003,287.6110534667969,294.1499938964844,288.0926513671875,287.1845703125,289.2245483398437,288.0672302246094,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147605121605e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7642514705657959,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.677195339463653e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,0.000101905723568,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.526726403739303e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0001019054907374,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004833957355003,287.6110534667969,294.1499938964844,288.0926513671875,287.1845703125,289.2245483398437,288.0672302246094,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147605121605e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7642514705657959,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,9.692968160379678e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0001020718191284,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.538993668276817e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0001020715862978,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0004841836343985,287.6083068847656,294.1499938964844,288.09844970703125,287.1851806640625,289.2142333984375,288.0726013183594,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707939341296878e-09,0.0010328617645427,-0.0244822464883327,0.0,0.0,0.0,-0.0096254525706171,60.0,0.7630651593208313,-0.0,-7.27365758734777e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,9.708172729006036e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001022319338517,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,7.55082000978291e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.000102231701021,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0004849431570619,287.6055603027344,294.1499938964844,288.1040954589844,287.1856689453125,289.2040100097656,288.078125,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897324737551116e-09,0.0010344812180846,-0.0249780770391225,0.0,0.0,0.0,-0.0097193391993641,60.0,0.7618647217750549,-0.0,-7.296486614905008e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.572522736154497e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001025255478452,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0004863370268139,287.6001281738281,294.1499938964844,288.11480712890625,287.18603515625,289.1839599609375,288.08935546875,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374633129686,1.0244875170428712e-08,0.0010374530684202,-0.0258879512548446,0.0,0.0,0.0,-0.0098916348069906,60.0,0.7592812776565552,-0.0,-7.338473295703808e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
