time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001025257733999,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.572522736154497e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001025255478452,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0004863370268139,287.6001281738281,294.1499938964844,288.11480712890625,287.18603515625,289.1839599609375,288.08935546875,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374633129686,1.0244875170428712e-08,0.0010374530684202,-0.0258879512548446,0.0,0.0,0.0,-0.0098916348069906,60.0,0.7592812776565552,-0.0,-7.338473295703808e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.75957518676296e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0001027729886118,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004875107842963,287.5946960449219,294.1499938964844,288.1245422363281,287.1854553222656,289.1644592285156,288.1004943847656,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399661259725,1.0537525518827806e-08,0.0010399556485936,-0.0266540478914976,0.0,0.0,0.0,-0.010036714375019,60.0,0.7561979293823242,-0.0,-7.373920851705408e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.75957518676296e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.590799214085564e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0001027729886118,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004875107842963,287.5946960449219,294.1499938964844,288.1245422363281,287.1854553222656,289.1644592285156,288.1004943847656,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399661259725,1.0537525518827806e-08,0.0010399556485936,-0.0266540478914976,0.0,0.0,0.0,-0.010036714375019,60.0,0.7561979293823242,-0.0,-7.373920851705408e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0001029637787723,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.60487382649444e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0001029635532177,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0004884147201664,287.5893249511719,294.1499938964844,288.133056640625,287.1836853027344,289.1454467773437,288.1110534667969,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7524188160896301,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.777671220945194e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0001029637787723,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.60487382649444e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0001029635532177,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0004884147201664,287.5893249511719,294.1499938964844,288.133056640625,287.1836853027344,289.1454467773437,288.1110534667969,287.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762865265689925e-08,0.0010418825550004,-0.027243910357356,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7524188160896301,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.613920752191916e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.00010308605124,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004889958072453,287.583984375,294.1499938964844,288.1401062011719,287.18048095703125,289.1269226074219,288.1206359863281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907672987059414e-08,0.001043120981194,-0.0276229511946439,0.0,0.0,0.0,-0.0102202147245407,60.0,0.7476699948310852,-0.0,-7.41887831168242e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.613920752191916e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.00010308605124,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004889958072453,287.583984375,294.1499938964844,288.1401062011719,287.18048095703125,289.1269226074219,288.1206359863281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907672987059414e-08,0.001043120981194,-0.0276229511946439,0.0,0.0,0.0,-0.0102202147245407,60.0,0.7476699948310852,-0.0,-7.41887831168242e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.792613855097444e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.0001031211286317,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,7.616494985995814e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.000103120903077,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.00048916117521,287.581298828125,294.1499938964844,288.1430053710937,287.1782531738281,289.1177978515625,288.125,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948840944990934e-08,0.0010434731375426,-0.0277307089418172,0.0,0.0,0.0,-0.0102406237274408,60.0,0.7448845505714417,-0.0,-7.423886927426794e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.793912613531576e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0001031348001561,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,7.617504888912663e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0001031345818773,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004892260185442,287.57867431640625,294.1499938964844,288.1454467773437,287.17559814453125,289.1087951660156,288.1290283203125,287.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436220327392,1.0964954277881134e-08,0.0010436110896989,-0.0277728848159313,0.0,0.0,0.0,-0.0102486126124858,60.0,0.7427912354469299,-0.0,-7.425847314834756e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.790567855816334e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001030995845212,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001030993662425,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004890589625574,287.5733947753906,294.1499938964844,288.1488037109375,287.1687927246094,289.0910949707031,288.1357727050781,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432646377012,1.0923140614238493e-08,0.0010432536946609,-0.0276634376496076,0.0,0.0,0.0,-0.0102278841659426,60.0,0.7450308203697205,-0.0,-7.420759828846712e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.790567855816334e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001030995845212,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001030993662425,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004890589625574,287.5733947753906,294.1499938964844,288.1488037109375,287.1687927246094,289.0910949707031,288.1357727050781,287.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432646377012,1.0923140614238493e-08,0.0010432536946609,-0.0276634376496076,0.0,0.0,0.0,-0.0102278841659426,60.0,0.7450308203697205,-0.0,-7.420759828846712e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.7794079920277e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001029820559779,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.606223516631871e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001029818449751,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004885015077888,287.56817626953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0737609863281,288.1407470703125,287.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783944404124668e-08,0.0010420638136565,-0.0272990856319665,0.0,0.0,0.0,-0.0101588806137442,60.0,0.7449278831481934,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.7794079920277e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,0.0001029820559779,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.606223516631871e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001029818449751,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004885015077888,287.56817626953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0737609863281,288.1407470703125,287.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783944404124668e-08,0.0010420638136565,-0.0272990856319665,0.0,0.0,0.0,-0.0101588806137442,60.0,0.7449278831481934,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,0.0001027915131999,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.592149631818756e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0001027913021971,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004875976592302,287.5630187988281,294.1499938964844,288.1499938964844,287.1498107910156,289.0567626953125,288.1440124511719,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7431933879852295,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,0.0001027915131999,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.592149631818756e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0001027913021971,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0004875976592302,287.5630187988281,294.1499938964844,288.1499938964844,287.1498107910156,289.0567626953125,288.1440124511719,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7431933879852295,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.737959771882744e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0001025455785566,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,7.573985203634948e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004864310612902,287.55792236328125,294.1499938964844,288.1499938964844,287.13970947265625,289.0401611328125,288.1460876464844,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7406790256500244,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.737959771882744e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0001025455785566,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,7.573985203634948e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004864310612902,287.55792236328125,294.1499938964844,288.1499938964844,287.13970947265625,289.0401611328125,288.1460876464844,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7406790256500244,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.72480556811206e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001024070588755,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.563753752037883e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0001024068478727,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0004857739841099,287.5553894042969,294.1499938964844,288.1499938964844,287.1346740722656,289.0319519042969,288.1468200683594,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7392707467079163,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.710560698295012e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001022570577333,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,7.552674651378766e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0001022568540065,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0004850624536629,287.5528564453125,294.1499938964844,288.1499938964844,287.129638671875,289.0238647460937,288.1473999023437,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925681609956882e-09,0.0010347254574298,-0.0250523146241903,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7377865314483643,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001019333431031,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,7.528765854658559e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001019331393763,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0004835269064642,287.5478820800781,294.1499938964844,288.1499938964844,287.1195373535156,289.0079040527344,288.1482849121094,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7346430420875549,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001019333431031,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,7.528765854658559e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001019331393763,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0004835269064642,287.5478820800781,294.1499938964844,288.1499938964844,287.1195373535156,289.0079040527344,288.1482849121094,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7346430420875549,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.646819671615958e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0001015858215396,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.503097731387243e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0001015856250887,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0004818784364033,287.5429382324219,294.1499938964844,288.1499938964844,287.1094665527344,288.9923095703125,288.1488037109375,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7313148379325867,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.646819671615958e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0001015858215396,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.503097731387243e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0001015856250887,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0004818784364033,287.5429382324219,294.1499938964844,288.1499938964844,287.1094665527344,288.9923095703125,288.1488037109375,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7313148379325867,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001012270658975,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.476599421352148e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0001012268694466,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.000480176648125,287.5380859375,294.1499938964844,288.1499938964844,287.099365234375,288.9770202636719,288.149169921875,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.727912425994873,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001012270658975,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.476599421352148e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0001012268694466,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.000480176648125,287.5380859375,294.1499938964844,288.1499938964844,287.099365234375,288.9770202636719,288.149169921875,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.727912425994873,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.578610479366034e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0001008675462799,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.450045814039186e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.000100867349829,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0004784712800756,287.5332946777344,294.1499938964844,288.1499938964844,287.0892639160156,288.96209716796875,288.1494140625,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7245010137557983,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.578610479366034e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.0001008675462799,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.450045814039186e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.000100867349829,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,0.0004784712800756,287.5332946777344,294.1499938964844,288.1499938964844,287.0892639160156,288.96209716796875,288.1494140625,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7245010137557983,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.561770275468008e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.000100690202089,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.436947635142133e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001006900129141,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.00047763006296,287.5309143066406,294.1499938964844,288.1499938964844,287.0841979980469,288.95477294921875,288.1495056152344,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7228125333786011,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.545322245685384e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.000100516997918,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.424154318869114e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001005168087431,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0004768084327224,287.528564453125,294.1499938964844,288.1499938964844,287.07916259765625,288.947509765625,288.1495666503906,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866161944036776e-09,0.0010171149624511,-0.0196594167500734,0.0,0.0,0.0,-0.0087124155834317,60.0,0.721153736114502,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.51369438553229e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0001001839409582,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.399555033771321e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0001001837517833,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004752285894937,287.5238647460937,294.1499938964844,288.1499938964844,287.0690612792969,288.9332275390625,288.1496887207031,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471966156913368e-09,0.0010137441568076,-0.0186269991099834,0.0,0.0,0.0,-0.0085169952362775,60.0,0.7179362773895264,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.51369438553229e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0001001839409582,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.399555033771321e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0001001837517833,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004752285894937,287.5238647460937,294.1499938964844,288.1499938964844,287.0690612792969,288.9332275390625,288.1496887207031,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471966156913368e-09,0.0010137441568076,-0.0186269991099834,0.0,0.0,0.0,-0.0085169952362775,60.0,0.7179362773895264,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.48425440583378e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,7.376656867563725e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.98737377813086e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004737579729408,287.5192565917969,294.1499938964844,288.1499938964844,287.0589294433594,288.9192199707031,288.1497802734375,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050281214013475e-09,0.0010106064146384,-0.0176659189164638,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7148926258087158,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.48425440583378e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,9.987391968024896e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,7.376656867563725e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.98737377813086e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004737579729408,287.5192565917969,294.1499938964844,288.1499938964844,287.0589294433594,288.9192199707031,288.1497802734375,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050281214013475e-09,0.0010106064146384,-0.0176659189164638,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7148926258087158,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.457216219743714e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.958919690689072e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.35562716727145e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.958901500795037e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004724073805846,287.51470947265625,294.1499938964844,288.1499938964844,287.048828125,288.905517578125,288.1498107910156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077245533466,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120487689971924,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.457216219743714e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.958919690689072e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.35562716727145e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.958901500795037e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004724073805846,287.51470947265625,294.1499938964844,288.1499938964844,287.048828125,288.905517578125,288.1498107910156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077245533466,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120487689971924,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.93317662505433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.336613634834066e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.933159162756056e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004711862711701,287.5101928710937,294.1499938964844,288.1499938964844,287.0387268066406,288.89208984375,288.1498718261719,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094135284423828,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.93317662505433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.336613634834066e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.933159162756056e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004711862711701,287.5101928710937,294.1499938964844,288.1499938964844,287.0387268066406,288.89208984375,288.1498718261719,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094135284423828,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.421488357475027e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,9.921296441461892e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.327838829951361e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.921278979163616e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.000470622733701,287.5079650878906,294.1499938964844,288.1499938964844,287.0336608886719,288.8854675292969,288.1498718261719,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7081810235977173,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.410738130100071e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.909975779009984e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.319477299461141e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.909958316711708e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004700857389252,287.5057678222656,294.1499938964844,288.1499938964844,287.0285949707031,288.8789367675781,288.14990234375,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7070032954216003,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
