time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,9.887947817333044e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,7.303207530640066e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004690408532042,287.5013732910156,294.1499938964844,288.1499938964844,287.0184631347656,288.8660583496094,288.14990234375,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047468423843384,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,9.887947817333044e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,7.303207530640066e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004690408532042,287.5013732910156,294.1499938964844,288.1499938964844,287.0184631347656,288.8660583496094,288.14990234375,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047468423843384,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.36874421313405e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,9.865753236226736e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,7.28681479813531e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004679880512412,287.4970092773437,294.1499938964844,288.1499938964844,287.0083312988281,288.8533935546875,288.1499328613281,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025548219680786,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.36874421313405e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,9.865753236226736e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,7.28681479813531e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004679880512412,287.4970092773437,294.1499938964844,288.1499938964844,287.0083312988281,288.8533935546875,288.1499328613281,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025548219680786,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,9.842677536653356e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.269770867424086e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.842660801950842e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0004668934270739,287.49273681640625,294.1499938964844,288.1499938964844,286.9981994628906,288.8410339355469,288.1499328613281,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213163008867e-09,0.0009959591552615,-0.0131789203733205,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7003524899482727,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,9.842677536653356e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.269770867424086e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.842660801950842e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0004668934270739,287.49273681640625,294.1499938964844,288.1499938964844,286.9981994628906,288.8410339355469,288.1499328613281,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213163008867e-09,0.0009959591552615,-0.0131789203733205,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7003524899482727,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.252075738506392e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004657569515984,287.4884948730469,294.1499938964844,288.1499938964844,286.9880676269531,288.8288879394531,288.14996337890625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6981147527694702,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.252075738506392e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004657569515984,287.4884948730469,294.1499938964844,288.1499938964844,286.9880676269531,288.8288879394531,288.14996337890625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6981147527694702,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.312437759945168e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,9.806459274841473e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.243020081659779e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.80644254013896e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0004651753988582,287.4864196777344,294.1499938964844,288.1499938964844,286.9830017089844,288.8229064941406,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6969805359840393,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.300687088398264e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,9.794085053727032e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.233880751300603e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.79406904662028e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0004645884328056,287.4843139648437,294.1499938964844,288.1499938964844,286.9779357910156,288.8169860839844,288.14996337890625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6958393454551697,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.277142817154528e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.76929150056094e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,7.215567893581465e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.769275493454188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004634123470168,287.4801940917969,294.1499938964844,288.1499938964844,286.9678039550781,288.80535888671875,288.14996337890625,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935530304908752,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.277142817154528e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.76929150056094e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,7.215567893581465e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.769275493454188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004634123470168,287.4801940917969,294.1499938964844,288.1499938964844,286.9678039550781,288.80535888671875,288.14996337890625,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935530304908752,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.253958705812693e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.744877024786548e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.197535887826234e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004622542473953,287.47613525390625,294.1499938964844,288.1499938964844,286.9576416015625,288.7939453125,288.14996337890625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586015172681e-09,0.0009860607096925,-0.0101462248712778,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6912872195243835,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.253958705812693e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.744877024786548e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.197535887826234e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004622542473953,287.47613525390625,294.1499938964844,288.1499938964844,286.9576416015625,288.7939453125,288.14996337890625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586015172681e-09,0.0009860607096925,-0.0101462248712778,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6912872195243835,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.231727744918317e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.721466631162912e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,7.180244574556127e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.721451351651922e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004611437616404,287.4721069335937,294.1499938964844,288.1499938964844,286.947509765625,288.7827453613281,288.14996337890625,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957507210827771e-09,0.0009836913086473,-0.0094202514737844,0.0,0.0,0.0,-0.0067747230641543,60.0,0.6890823245048523,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.231727744918317e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.721466631162912e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,7.180244574556127e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.721451351651922e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004611437616404,287.4721069335937,294.1499938964844,288.1499938964844,286.947509765625,288.7827453613281,288.14996337890625,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957507210827771e-09,0.0009836913086473,-0.0094202514737844,0.0,0.0,0.0,-0.0067747230641543,60.0,0.6890823245048523,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.699589281808584e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.164086127886549e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.699574002297596e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004601060063578,287.4681396484375,294.1499938964844,288.1499938964844,286.9373474121094,288.7717590332031,288.1499938964844,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985663420807673e-09,0.0009814770892262,-0.0087417885661125,0.0,0.0,0.0,-0.0066463546827435,60.0,0.6869839429855347,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.699589281808584e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.164086127886549e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.699574002297596e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004601060063578,287.4681396484375,294.1499938964844,288.1499938964844,286.9373474121094,288.7717590332031,288.1499938964844,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985663420807673e-09,0.0009814770892262,-0.0087417885661125,0.0,0.0,0.0,-0.0066463546827435,60.0,0.6869839429855347,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.201240027323364e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.689361468190329e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.156532228691503e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.689346188679338e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0004596208455041,287.4661865234375,294.1499938964844,288.1499938964844,286.9322814941406,288.766357421875,288.1499938964844,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577512508456948e-09,0.0009804419241845,-0.0084246061742305,0.0,0.0,0.0,-0.0065863425843417,60.0,0.6859827041625977,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.192009747494012e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.67964151641354e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,7.149353041313589e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.679626964498313e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.000459159782622,287.4642333984375,294.1499938964844,288.1499938964844,286.9271850585937,288.7610168457031,288.1499938964844,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624669797977962e-09,0.0009794580982998,-0.0081231640651822,0.0,0.0,0.0,-0.0065293093211948,60.0,0.6850169897079468,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.661906369728968e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004583192348945,287.4603576660156,294.1499938964844,288.1499938964844,286.9170227050781,288.7504577636719,288.1499938964844,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.683204710483551,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.175181912723927e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.661906369728968e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004583192348945,287.4603576660156,294.1499938964844,288.1499938964844,286.9170227050781,288.7504577636719,288.1499938964844,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.683204710483551,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,9.646683611208572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.646669059293345e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004575964412651,287.4565124511719,294.1499938964844,288.1499938964844,286.9068603515625,288.7401123046875,288.1499938964844,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723479316208113e-09,0.0009761219262145,-0.0071009574458003,0.0,0.0,0.0,-0.006335909012705,60.0,0.6815670132637024,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,9.646683611208572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.646669059293345e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004575964412651,287.4565124511719,294.1499938964844,288.1499938964844,286.9068603515625,288.7401123046875,288.1499938964844,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723479316208113e-09,0.0009761219262145,-0.0071009574458003,0.0,0.0,0.0,-0.006335909012705,60.0,0.6815670132637024,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.14876945898868e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,9.634107118472456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.115721382433549e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004569998709484,287.4527587890625,294.1499938964844,288.1499938964844,286.8966979980469,288.7299499511719,288.1499938964844,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234614729034547e-09,0.000974848633632,-0.0067108334042131,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6801189184188843,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.14876945898868e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,9.634107118472456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.115721382433549e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004569998709484,287.4527587890625,294.1499938964844,288.1499938964844,286.8966979980469,288.7299499511719,288.1499938964844,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234614729034547e-09,0.000974848633632,-0.0067108334042131,0.0,0.0,0.0,-0.0062620993703603,60.0,0.6801189184188843,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,9.624374069971964e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004565381968859,287.4490051269531,294.1499938964844,288.1499938964844,286.88653564453125,288.719970703125,288.1499938964844,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082223213488078e-09,0.0009738631197251,-0.0064088725484907,0.0,0.0,0.0,-0.006204969715327,60.0,0.6788700819015503,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,9.624374069971964e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0004565381968859,287.4490051269531,294.1499938964844,288.1499938964844,286.88653564453125,288.719970703125,288.1499938964844,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082223213488078e-09,0.0009738631197251,-0.0064088725484907,0.0,0.0,0.0,-0.006204969715327,60.0,0.6788700819015503,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.13586263777688e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,9.620515629649162e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,7.10568274371326e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.620501805329695e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0004563551628962,287.4471435546875,294.1499938964844,288.1499938964844,286.8814392089844,288.7150573730469,288.1499938964844,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723134897,-0.006289139855653,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6783241629600525,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.13293260964565e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,9.617429896024988e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.103403186192736e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.61741534410976e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.000456208770629,287.4453125,294.1499938964844,288.1499938964844,286.8763427734375,288.7101745605469,288.1499938964844,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976333550761e-09,0.0009731597383506,-0.0061933621764183,0.0,0.0,0.0,-0.006164195947349,60.0,0.6778291463851929,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.129256795858964e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.100544462446123e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.613544534659012e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004560251545626,287.441650390625,294.1499938964844,288.1499938964844,286.8661804199219,288.7005310058594,288.1499938964844,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800948127458923e-09,0.0009727673023007,-0.0060731382109224,0.0,0.0,0.0,-0.0061414502561092,60.0,0.6769953370094299,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.129256795858964e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.100544462446123e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.613544534659012e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004560251545626,287.441650390625,294.1499938964844,288.1499938964844,286.8661804199219,288.7005310058594,288.1499938964844,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800948127458923e-09,0.0009727673023007,-0.0060731382109224,0.0,0.0,0.0,-0.0061414502561092,60.0,0.6769953370094299,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,9.612743451725692e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.099942013155669e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.612729627406225e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004559865046758,287.43975830078125,294.1499938964844,288.1499938964844,286.8608703613281,288.6955871582031,288.1499938964844,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670409893212877e-09,0.0009726843563839,-0.0060477606020867,0.0,0.0,0.0,-0.0061366483569145,60.0,0.676656186580658,-0.0,-6.450684253422878e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.128503734245896e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,9.612765279598534e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,7.09995802026242e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.612751455279069e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0004559875233098,287.43804931640625,294.1499938964844,288.1499938964844,286.8559875488281,288.6910705566406,288.1499938964844,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670629495327148e-09,0.0009726862772367,-0.0060483361594378,0.0,0.0,0.0,-0.0061367573216557,60.0,0.6763880848884583,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.129878162639216e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,9.614213195163757e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.101027586031705e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.61419937084429e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004560562083497,287.4344787597656,294.1499938964844,288.1483459472656,286.8450622558594,288.6817321777344,288.14990234375,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687677413959476e-09,0.0009728320292197,-0.0060930070467293,0.0,0.0,0.0,-0.006145208608359,60.0,0.6754340529441833,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.129878162639216e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,9.614213195163757e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.101027586031705e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.61419937084429e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004560562083497,287.4344787597656,294.1499938964844,288.1483459472656,286.8450622558594,288.6817321777344,288.14990234375,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687677413959476e-09,0.0009728320292197,-0.0060930070467293,0.0,0.0,0.0,-0.006145208608359,60.0,0.6754340529441833,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,9.616747411200775e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.616734314477073e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004561764362733,287.4309387207031,294.1499938964844,288.1434936523437,286.832763671875,288.6725158691406,288.1495361328125,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904712341,2.717589486778138e-09,0.0009730877354741,-0.0061713862232863,0.0,0.0,0.0,-0.0061600371263921,60.0,0.6730833053588867,-0.0,-6.456036771851359e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.132285049417987e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,9.616747411200775e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.102899689925835e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.616734314477073e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004561764362733,287.4309387207031,294.1499938964844,288.1434936523437,286.832763671875,288.6725158691406,288.1495361328125,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904712341,2.717589486778138e-09,0.0009730877354741,-0.0061713862232863,0.0,0.0,0.0,-0.0061600371263921,60.0,0.6730833053588867,-0.0,-6.456036771851359e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.13385592866689e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.61840123636648e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,7.104120595613495e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.618388139642776e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004562549002002,287.4291687011719,294.1499938964844,288.1399230957031,286.8260803222656,288.6679077148437,288.1491394042969,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574690133,2.7371185318258995e-09,0.0009732547332532,-0.0062225586734712,0.0,0.0,0.0,-0.0061697182245552,60.0,0.6711203455924988,-0.0,-6.45825366518693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
