time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.135682921623812e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,9.620324999559672e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.105541590135545e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.620311902835964e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004563461407087,287.42742919921875,294.1499938964844,288.1356506347656,286.8191223144531,288.663330078125,288.1485595703125,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517661854,2.759839246024853e-09,0.0009734490304253,-0.0062820939347147,0.0,0.0,0.0,-0.0061809821054339,60.0,0.6686813235282898,-0.0,-6.460832224775005e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.14003248908557e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,9.62490594247356e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.10892491042614e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004565634590107,287.4239807128906,294.1499938964844,288.12506103515625,286.8042297363281,288.6541442871094,288.14678955078125,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6625487208366394,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.14003248908557e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,9.62490594247356e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.10892491042614e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004565634590107,287.4239807128906,294.1499938964844,288.12506103515625,286.8042297363281,288.6541442871094,288.14678955078125,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139612862077e-09,0.0009739117813296,-0.006423910614103,0.0,0.0,0.0,-0.006207812577486,60.0,0.6625487208366394,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.145329386228696e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0004568280419334,287.4205322265625,294.1499938964844,288.11187744140625,286.7882385253906,288.6448669433594,288.1439208984375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879878779893374e-09,0.0009744754643179,-0.0065966341644525,0.0,0.0,0.0,-0.0062404908239841,60.0,0.6545767784118652,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.145329386228696e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0004568280419334,287.4205322265625,294.1499938964844,288.11187744140625,286.7882385253906,288.6448669433594,288.1439208984375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879878779893374e-09,0.0009744754643179,-0.0065966341644525,0.0,0.0,0.0,-0.0062404908239841,60.0,0.6545767784118652,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,7.117812492651865e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.636925824452192e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004571342433337,287.4171447753906,294.1499938964844,288.0963134765625,286.7712097167969,288.6355285644531,288.13995361328125,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956178857260738e-09,0.0009751279139891,-0.0067965630441904,0.0,0.0,0.0,-0.0062783160246908,60.0,0.6451691389083862,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,7.117812492651865e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.636925824452192e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004571342433337,287.4171447753906,294.1499938964844,288.0963134765625,286.7712097167969,288.6355285644531,288.13995361328125,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956178857260738e-09,0.0009751279139891,-0.0067965630441904,0.0,0.0,0.0,-0.0062783160246908,60.0,0.6451691389083862,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.15844429982826e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,9.644293459132314e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.123244722606614e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.64428109000437e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004574831400532,287.4137878417969,294.1499938964844,288.07861328125,286.7532043457031,288.62603759765625,288.1344299316406,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.043127527746492e-09,0.0009758714004419,-0.0070243929512798,0.0,0.0,0.0,-0.0063214199617505,60.0,0.6341421008110046,-0.0,-6.49303260047418e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.15844429982826e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,9.644293459132314e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.123244722606614e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.64428109000437e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004574831400532,287.4137878417969,294.1499938964844,288.07861328125,286.7532043457031,288.62603759765625,288.1344299316406,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.043127527746492e-09,0.0009758714004419,-0.0070243929512798,0.0,0.0,0.0,-0.0063214199617505,60.0,0.6341421008110046,-0.0,-6.49303260047418e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.162228525383398e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,9.648278501117602e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.126187847461551e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.648266131989658e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.000457672169432,287.4121398925781,294.1499938964844,288.06903076171875,286.7438659667969,288.6212158203125,288.131103515625,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772824615,3.090238287484226e-09,0.0009762741974554,-0.0071478360332548,0.0,0.0,0.0,-0.0063447747379541,60.0,0.6281405091285706,-0.0,-6.498395066500964e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.16619974304922e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,9.652460721554236e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.129276491468772e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.65244835242629e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004578705702442,287.4104919433594,294.1499938964844,288.0589904785156,286.7343139648437,288.6163635253906,288.1273498535156,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.1396820698859074e-09,0.0009766969596967,-0.0072773918509483,0.0,0.0,0.0,-0.0063692862167954,60.0,0.6218221187591553,-0.0,-6.504025407139126e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.174663136946036e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,7.135859050322324e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.661360672907904e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0004582933324854,287.4071960449219,294.1499938964844,288.0375671386719,286.71466064453125,288.60650634765625,288.1185302734375,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245055335554525e-09,0.0009775981307029,-0.0075534963980317,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6083261966705322,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.174663136946036e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,7.135859050322324e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.661360672907904e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0004582933324854,287.4071960449219,294.1499938964844,288.0375671386719,286.71466064453125,288.60650634765625,288.1185302734375,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245055335554525e-09,0.0009775981307029,-0.0075534963980317,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6083261966705322,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.180080814985558e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,9.667077392805368e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.140072557376698e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.667065023677424e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.000458563939901,287.4052429199219,294.1499938964844,288.02398681640625,286.7025451660156,288.6004638671875,288.1122131347656,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781782282516,3.312505603147997e-09,0.0009781748522073,-0.0077302325516939,0.0,0.0,0.0,-0.0064549627713859,60.0,0.5996304750442505,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,9.183802467305212e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,9.670996223576368e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.14296693331562e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.670984582044184e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.00045874985517,287.4039611816406,294.1499938964844,288.0146484375,286.6943054199219,288.5964050292969,288.1076354980469,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588485326419e-09,0.0009785711299628,-0.00785166118294,0.0,0.0,0.0,-0.0064779366366565,60.0,0.5936528444290161,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,9.681169467512518e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,7.150480814743787e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.681157098384574e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0004592324257828,287.4007263183594,294.1499938964844,287.9903869628906,286.6733703613281,288.5860900878906,288.09503173828125,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479140087137011e-09,0.0009795997757464,-0.0081668514758348,0.0,0.0,0.0,-0.006537570618093,60.0,0.5781441926956177,-0.0,-6.542747854609844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,9.681169467512518e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,7.150480814743787e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.681157098384574e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0004592324257828,287.4007263183594,294.1499938964844,287.9903869628906,286.6733703613281,288.5860900878906,288.09503173828125,287.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479140087137011e-09,0.0009795997757464,-0.0081668514758348,0.0,0.0,0.0,-0.006537570618093,60.0,0.5781441926956177,-0.0,-6.542747854609844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.203622175846248e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.69185566646047e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0004597398801706,287.3975524902344,294.1499938964844,287.9649963378906,286.6518859863281,288.5754699707031,288.0801696777344,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056433394548995e-09,0.0009806815069168,-0.0084983147680759,0.0,0.0,0.0,-0.0066002835519611,60.0,0.5616889595985413,-0.0,-6.557208109825299e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.203622175846248e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.69185566646047e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0004597398801706,287.3975524902344,294.1499938964844,287.9649963378906,286.6518859863281,288.5754699707031,288.0801696777344,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056433394548995e-09,0.0009806815069168,-0.0084983147680759,0.0,0.0,0.0,-0.0066002835519611,60.0,0.5616889595985413,-0.0,-6.557208109825299e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,9.697356290416792e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.162436668295413e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.69734464888461e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004600002430379,287.3959655761719,294.1499938964844,287.9519348144531,286.6409912109375,288.5700378417969,288.072021484375,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705511963219806e-09,0.0009812365751713,-0.0086683854460716,0.0,0.0,0.0,-0.0066324612125754,60.0,0.5532198548316956,-0.0,-6.56463328141399e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.214138117386028e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.70294131548144e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.166561408666894e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.702929673949257e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004602652043104,287.3944091796875,294.1499938964844,287.93865966796875,286.6299743652344,288.5645751953125,288.06329345703125,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736597253833906e-09,0.0009818013058975,-0.0088414372876286,0.0,0.0,0.0,-0.0066652032546699,60.0,0.5445783138275146,-0.0,-6.572193456122477e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.71429981291294e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004608045564964,287.39129638671875,294.1499938964844,287.91162109375,286.60772705078125,288.5533752441406,288.04443359375,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871055920257049e-09,0.0009829511400312,-0.0091937389224767,0.0,0.0,0.0,-0.0067318603396415,60.0,0.5269014835357666,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.71429981291294e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004608045564964,287.39129638671875,294.1499938964844,287.91162109375,286.60772705078125,288.5533752441406,288.04443359375,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871055920257049e-09,0.0009829511400312,-0.0091937389224767,0.0,0.0,0.0,-0.0067318603396415,60.0,0.5269014835357666,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.235917968908323e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.725864947540686e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004613531345967,287.3882141113281,294.1499938964844,287.88409423828125,286.5852355957031,288.5419311523437,288.0237121582031,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815856965635e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5087774991989136,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.235917968908323e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.725864947540686e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004613531345967,287.3882141113281,294.1499938964844,287.88409423828125,286.5852355957031,288.5419311523437,288.0237121582031,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815856965635e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5087774991989136,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,7.192120392573997e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0004619067185558,287.3851623535156,294.1499938964844,287.8562316894531,286.56256103515625,288.5301208496094,288.0010986328125,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903266131877899,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,7.192120392573997e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0004619067185558,287.3851623535156,294.1499938964844,287.8562316894531,286.56256103515625,288.5301208496094,288.0010986328125,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903266131877899,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.258105274057016e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004624614375643,287.3821716308594,294.1499938964844,287.82830810546875,286.5398254394531,288.5180358886719,287.9768371582031,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717065393924713,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.258105274057016e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004624614375643,287.3821716308594,294.1499938964844,287.82830810546875,286.5398254394531,288.5180358886719,287.9768371582031,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717065393924713,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,9.75508155534044e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.205072324723005e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.755070641404018e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0004627385351341,287.38067626953125,294.1499938964844,287.8143615722656,286.5284729003906,288.51190185546875,287.96417236328125,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4623683094978332,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.269176371162756e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,9.760897955857216e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.209368050098419e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.760887041920796e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0004630144394468,287.3791809082031,294.1499938964844,287.80047607421875,286.5171203613281,288.50567626953125,287.951171875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4530408084392547,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.280147060053424e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,0.0004635624645743,287.376220703125,294.1499938964844,287.77294921875,286.4945068359375,288.4930419921875,287.9244079589844,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344698786735534,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.280147060053424e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,0.0004635624645743,287.376220703125,294.1499938964844,287.77294921875,286.4945068359375,288.4930419921875,287.9244079589844,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344698786735534,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.287523425882682e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,9.78021853370592e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.223638385767117e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.7802076197695e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004639309190679,287.3742370605469,294.1499938964844,287.7545166015625,286.4792175292969,288.4842834472656,287.9056701660156,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4219636023044586,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.78384050540626e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,7.226313755381852e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.78382959146984e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.0004641027480829,287.3733215332031,294.1499938964844,287.7459716796875,286.4720764160156,288.4801330566406,287.8967590332031,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4161238670349121,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,9.794991638045758e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.794980724109335e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004646317102015,287.37042236328125,294.1499938964844,287.7196960449219,286.449951171875,288.4669494628906,287.8684387207031,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981570899486542,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,9.794991638045758e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.794980724109335e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004646317102015,287.37042236328125,294.1499938964844,287.7196960449219,286.449951171875,288.4669494628906,287.8684387207031,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981570899486542,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.31183822103776e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.242549327202141e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004651455092243,287.3675842285156,294.1499938964844,287.6943664550781,286.42822265625,288.4535827636719,287.8398132324219,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3806775212287903,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.31183822103776e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.242549327202141e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004651455092243,287.3675842285156,294.1499938964844,287.6943664550781,286.42822265625,288.4535827636719,287.8398132324219,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3806775212287903,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
