time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.316848445450888e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,9.811099153012036e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.246446330100298e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.811088239075616e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004653957730624,287.3661804199219,294.1499938964844,287.6820983886719,286.4175109863281,288.44677734375,287.8254699707031,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3721966445446014,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.81624616542831e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,7.250247290357947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.81623525149189e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0004656399250961,287.36474609375,294.1499938964844,287.670166015625,286.4069519042969,288.43994140625,287.8111572265625,287.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.363884687423706,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.826082532526924e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.000466107041575,287.3619689941406,294.1499938964844,287.6473083496094,286.3862609863281,288.4261779785156,287.7828063964844,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3478755950927734,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.826082532526924e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.000466107041575,287.3619689941406,294.1499938964844,287.6473083496094,286.3862609863281,288.4261779785156,287.7828063964844,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3478755950927734,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.339786629425362e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.835242963163182e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0004665415908675,287.3592224121094,294.1499938964844,287.6260070800781,286.3662414550781,288.4122009277344,287.75506591796875,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.332804262638092,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.339786629425362e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.835242963163182e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0004665415908675,287.3592224121094,294.1499938964844,287.6260070800781,286.3662414550781,288.4122009277344,287.75506591796875,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.332804262638092,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.347642480861396e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.843525913311169e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.270396599778906e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.843515726970507e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004669339978136,287.35650634765625,294.1499938964844,287.6064758300781,286.3469543457031,288.39813232421875,287.7282409667969,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3188024759292602,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.347642480861396e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.843525913311169e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.270396599778906e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.843515726970507e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004669339978136,287.35650634765625,294.1499938964844,287.6064758300781,286.3469543457031,288.39813232421875,287.7282409667969,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3188024759292602,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.850710193859412e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004672752402257,287.35382080078125,294.1499938964844,287.5888977050781,286.3285217285156,288.3840026855469,287.70263671875,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3060150742530823,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.850710193859412e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004672752402257,287.35382080078125,294.1499938964844,287.5888977050781,286.3285217285156,288.3840026855469,287.70263671875,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3060150742530823,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.853859955910592e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.278029079316184e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.853849769569932e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004674242227338,287.3524780273437,294.1499938964844,287.5809020996094,286.3196716308594,288.3768920898437,287.6903686523437,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3001174032688141,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.360106923850252e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.856651740847155e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.280091085704044e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.856641554506496e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004675566451624,287.3511657714844,294.1499938964844,287.573486328125,286.31103515625,288.36981201171875,287.67852783203125,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2945825755596161,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.283369632204995e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0004677672113757,287.3485412597656,294.1499938964844,287.5604553222656,286.2945861816406,288.3556213378906,287.6561889648437,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846554815769195,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.283369632204995e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0004677672113757,287.3485412597656,294.1499938964844,287.5604553222656,286.2945861816406,288.3556213378906,287.6561889648437,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846554815769195,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.366501035401598e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,9.86338491202332e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.285064202733338e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.863375453278422e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004678760305978,287.3465576171875,294.1499938964844,287.5522766113281,286.2828369140625,288.3448791503906,287.6405334472656,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2781652808189392,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.366995800519362e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,9.863905870588496e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.285449100891128e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.863895684247836e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004679007397498,287.345947265625,294.1499938964844,287.54998779296875,286.2792663574219,288.34149169921875,287.63580322265625,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2763118743896484,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.286662730621174e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.865540050668642e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004679787089116,287.3433837890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3274230957031,287.6176147460937,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2696159482002258,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.286662730621174e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.865540050668642e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004679787089116,287.3433837890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3274230957031,287.6176147460937,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2696159482002258,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.287536573130637e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004680348210968,287.3408508300781,294.1499938964844,287.5351867675781,286.25177001953125,288.3135070800781,287.6017150878906,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642700374126434,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.287536573130637e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004680348210968,287.3408508300781,294.1499938964844,287.5351867675781,286.25177001953125,288.3135070800781,287.6017150878906,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642700374126434,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,9.867152402875944e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.287846528925002e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.867142944131048e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004680547572206,287.339599609375,294.1499938964844,287.5325012207031,286.2455139160156,288.3065795898437,287.5945129394531,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2619957625865936,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,9.867444896372037e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.288062624866143e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.867435437627135e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004680686397477,287.3383483886719,294.1499938964844,287.5301513671875,286.23944091796875,288.2997131347656,287.5878295898437,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2599925696849823,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004680794663727,287.3359069824219,294.1499938964844,287.52655029296875,286.2279052734375,288.2861328125,287.5758972167969,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2567344903945923,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004680794663727,287.3359069824219,294.1499938964844,287.52655029296875,286.2279052734375,288.2861328125,287.5758972167969,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2567344903945923,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.28806626284495e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.867440530797468e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004680689016822,287.3334655761719,294.1499938964844,287.52423095703125,286.2171325683594,288.272705078125,287.5658264160156,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2544180750846863,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.28806626284495e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.867440530797468e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004680689016822,287.3334655761719,294.1499938964844,287.52423095703125,286.2171325683594,288.272705078125,287.5658264160156,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2544180750846863,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,9.866764594335108e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.866755863185972e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004680363927036,287.3310546875,294.1499938964844,287.5231018066406,286.20703125,288.2594909667969,287.557373046875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.252918541431427,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,9.866764594335108e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.866755863185972e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0004680363927036,287.3310546875,294.1499938964844,287.5231018066406,286.20703125,288.2594909667969,287.557373046875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.252918541431427,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.865623724181204e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004679827252402,287.3287048339844,294.1499938964844,287.5230407714844,286.1975402832031,288.2465209960937,287.550537109375,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2522137463092804,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.865623724181204e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004679827252402,287.3287048339844,294.1499938964844,287.5230407714844,286.1975402832031,288.2465209960937,287.550537109375,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2522137463092804,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,9.864901949185878e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.286184700205922e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.86489321803674e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004679480625782,287.3275146484375,294.1499938964844,287.5233764648437,286.1929931640625,288.2401123046875,287.5477294921875,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2521414160728454,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.367139136884362e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.864055755315349e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.285559695446864e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.864047024166211e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004679078992921,287.32635498046875,294.1499938964844,287.52392578125,286.1885681152344,288.2337951660156,287.5452880859375,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2522265613079071,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.365202276967466e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.284052844624966e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.862007573246956e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004678111581597,287.3240661621094,294.1499938964844,287.5256652832031,286.1800537109375,288.2213134765625,287.5413818359375,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2528455555438995,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.365202276967466e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.284052844624966e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.862007573246956e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004678111581597,287.3240661621094,294.1499938964844,287.5256652832031,286.1800537109375,288.2213134765625,287.5413818359375,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2528455555438995,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.363276330986992e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,9.85998849500902e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.282555452547967e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.859979763859884e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.00046771497,287.3221435546875,294.1499938964844,287.5276794433594,286.1732177734375,288.2110595703125,287.5390319824219,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2537670433521271,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.362871787743644e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,9.859562123892827e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.282240403583273e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.859553392743692e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004676947428379,287.32177734375,294.1499938964844,287.5281066894531,286.17193603515625,288.2091064453125,287.5386962890625,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.253984123468399,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.856658289209008e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004675574309658,287.3195495605469,294.1499938964844,287.5311889648437,286.16412353515625,288.1971740722656,287.5370483398437,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555646896362304,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.856658289209008e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004675574309658,287.3195495605469,294.1499938964844,287.5311889648437,286.16412353515625,288.1971740722656,287.5370483398437,287.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555646896362304,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.356969530927016e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.853337542153896e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004673999210353,287.3173217773437,294.1499938964844,287.53472900390625,286.1565246582031,288.1854858398437,287.5364074707031,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2575280368328094,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
