time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.356969530927016e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.277649274328724e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.853337542153896e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004673999210353,287.3173217773437,294.1499938964844,287.53472900390625,286.1565246582031,288.1854858398437,287.5364074707031,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992441162467,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2575280368328094,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,9.851535287452862e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.276311953319237e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.851527283899486e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004673140356317,287.3162536621094,294.1499938964844,287.5366516113281,286.1528015136719,288.17974853515625,287.53643798828125,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2586292028427124,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.353425411973149e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,9.849613707046956e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.274893141584471e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.84960570349358e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004672228824347,287.3151550292969,294.1499938964844,287.5386657714844,286.14910888671875,288.1741027832031,287.5366516113281,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2597923278808594,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.845443855738269e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004670254420489,287.31298828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1629943847656,287.53765869140625,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420902393638016e-09,0.0009962045587599,-0.0132542941719293,0.0,0.0,0.0,-0.0075001898221671,60.0,0.2622643411159515,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.845443855738269e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004670254420489,287.31298828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1629943847656,287.53765869140625,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420902393638016e-09,0.0009962045587599,-0.0132542941719293,0.0,0.0,0.0,-0.0075001898221671,60.0,0.2622643411159515,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.840937855187804e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004668117326218,287.3108825683594,294.1499938964844,287.5471496582031,286.13446044921875,288.1521301269531,287.5391540527344,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.264856606721878,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.840937855187804e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004668117326218,287.3108825683594,294.1499938964844,287.5471496582031,286.13446044921875,288.1521301269531,287.5391540527344,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.264856606721878,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.83605204964988e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004665799788199,287.30877685546875,294.1499938964844,287.551513671875,286.1270751953125,288.1415100097656,287.5411376953125,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2675140500068664,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.83605204964988e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004665799788199,287.30877685546875,294.1499938964844,287.551513671875,286.1270751953125,288.1415100097656,287.5411376953125,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2675140500068664,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.830846101976932e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004663326253648,287.30670166015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1311340332031,287.5435485839844,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2701491713523865,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.830846101976932e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004663326253648,287.30670166015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1311340332031,287.5435485839844,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2701491713523865,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,9.82812634902075e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.259022095240653e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.828118345467374e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004662036371883,287.3056945800781,294.1499938964844,287.5578308105469,286.1157531738281,288.1260681152344,287.5448913574219,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2714304029941559,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.825340384850278e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.256964454427361e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.825332381296904e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004660714766941,287.3046569824219,294.1499938964844,287.559814453125,286.1118469238281,288.1210632324219,287.5462951660156,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2726747393608093,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.324916754849256e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004657988320104,287.3026733398437,294.1499938964844,287.56353759765625,286.1038818359375,288.1112365722656,287.5491638183594,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2750200927257538,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.324916754849256e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004657988320104,287.3026733398437,294.1499938964844,287.56353759765625,286.1038818359375,288.1112365722656,287.5491638183594,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2750200927257538,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.31972826947458e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,9.814128861762585e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,7.24868368706666e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.814121585804968e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004655396624002,287.30084228515625,294.1499938964844,287.56658935546875,286.0962219238281,288.1024169921875,287.5519104003906,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2769435048103332,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.31927133933641e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.813647920964286e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.248327892739326e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.81363991741091e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004655168158933,287.3006896972656,294.1499938964844,287.5668334960937,286.0955505371094,288.1016540527344,287.5521240234375,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2770988643169403,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.31348986341618e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004652280185837,287.2987365722656,294.1499938964844,287.569580078125,286.0868225097656,288.09228515625,287.5550537109375,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2788355052471161,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.31348986341618e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004652280185837,287.2987365722656,294.1499938964844,287.569580078125,286.0868225097656,288.09228515625,287.5550537109375,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2788355052471161,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,9.801382111618297e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004649350303225,287.2968139648437,294.1499938964844,287.5716247558594,286.0776062011719,288.0831604003906,287.55780029296875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.280146986246109,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,9.801382111618297e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004649350303225,287.2968139648437,294.1499938964844,287.5716247558594,286.0776062011719,288.0831604003906,287.55780029296875,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.280146986246109,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.30467649595812e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.798278188100085e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.236976671265438e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.79827091214247e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004647877940442,287.2958374023437,294.1499938964844,287.5723571777344,286.0727844238281,288.07867431640625,287.5591125488281,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2806158363819122,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.30172682274133e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,9.79517208179459e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.234682561829686e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.795164805836976e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004646404413506,287.294921875,294.1499938964844,287.5729064941406,286.0678100585937,288.07421875,287.560302734375,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2809543311595917,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004643467837013,287.29302978515625,294.1499938964844,287.5732727050781,286.0574035644531,288.0654602050781,287.5624389648437,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2811954319477081,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004643467837013,287.29302978515625,294.1499938964844,287.5732727050781,286.0574035644531,288.0654602050781,287.5624389648437,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2811954319477081,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004640560655388,287.29119873046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0568542480469,287.56414794921875,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2808085083961487,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004640560655388,287.29119873046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0568542480469,287.56414794921875,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2808085083961487,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.221136911539361e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004637704987544,287.2893981933594,294.1499938964844,287.5708312988281,286.034423828125,288.0483703613281,287.5653076171875,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.279685229063034,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.221136911539361e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004637704987544,287.2893981933594,294.1499938964844,287.5708312988281,286.034423828125,288.0483703613281,287.5653076171875,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.279685229063034,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.278728248318656e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.000463491625851,287.28759765625,294.1499938964844,287.5678100585937,286.021728515625,288.0399780273437,287.5658569335937,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2777749896049499,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.278728248318656e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.000463491625851,287.28759765625,294.1499938964844,287.5678100585937,286.021728515625,288.0399780273437,287.5658569335937,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2777749896049499,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.275994671043009e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.768074960447848e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.214668585220352e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.768068412085996e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004633550997823,287.2867126464844,294.1499938964844,287.5657653808594,286.0150146484375,288.03582763671875,287.5658569335937,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2764850258827209,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,9.76524461293593e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.212577475002035e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.765238064574078e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004632208438124,287.28582763671875,294.1499938964844,287.5633850097656,286.0080871582031,288.0317077636719,287.565673828125,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.274967223405838,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004629594332072,287.2840881347656,294.1499938964844,287.5574951171875,285.9934997558594,288.0234680175781,287.5646667480469,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712072730064392,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004629594332072,287.2840881347656,294.1499938964844,287.5574951171875,285.9934997558594,288.0234680175781,287.5646667480469,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712072730064392,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004627079761121,287.2823791503906,294.1499938964844,287.54998779296875,285.97784423828125,288.0152587890625,287.5628356933594,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.266464352607727,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004627079761121,287.2823791503906,294.1499938964844,287.54998779296875,285.97784423828125,288.0152587890625,287.5628356933594,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.266464352607727,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.398830016610974e-21,4.69941541220227e-21,4.699415008305487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
