time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0004753271350637,292.1484069824219,294.1499938964844,284.0639038085937,284.0639038085937,287.73809814453125,283.94830322265625,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231369972229004,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0004767698119394,292.1478881835937,294.1499938964844,284.10821533203125,284.10821533203125,287.672607421875,283.9870910644531,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216803073883057,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0004767698119394,292.1478881835937,294.1499938964844,284.10821533203125,284.10821533203125,287.672607421875,283.9870910644531,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216803073883057,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.55932482611388e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001006642924039,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,7.435030420310795e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001006642924039,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0004775080888066,292.1476135253906,294.1499938964844,284.1308898925781,284.1308898925781,287.6405944824219,284.0079345703125,292.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185348801314,8.03150701500499e-09,0.0010185268474742,-0.0200924463570117,0.0,0.0,0.0,-0.008794373832643,60.0,-6.209236145019531,-0.0,-7.07313745351712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,7.446645759046078e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001008215549518,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000478254049085,292.1473693847656,294.1499938964844,284.15386962890625,284.15386962890625,287.60894775390625,284.0294494628906,292.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201259283348,8.217566183077452e-09,0.0010201177792623,-0.0205797087401151,0.0,0.0,0.0,-0.0088866110891103,60.0,-6.201540470123291,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.470358832506463e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0004797769943252,292.14678955078125,294.1499938964844,284.2005920410156,284.2005920410156,287.547119140625,284.07470703125,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597416112365863e-09,0.0010233658831566,-0.0215744413435459,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.185737609863281,-0.0,-7.140513957892838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.470358832506463e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0004797769943252,292.14678955078125,294.1499938964844,284.2005920410156,284.2005920410156,287.547119140625,284.07470703125,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597416112365863e-09,0.0010233658831566,-0.0215744413435459,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.185737609863281,-0.0,-7.140513957892838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001014707886497,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0004813337291125,292.1462097167969,294.1499938964844,284.248046875,284.248046875,287.4869689941406,284.122314453125,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985704624819846e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.169543743133545,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001014707886497,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0004813337291125,292.1462097167969,294.1499938964844,284.248046875,284.248046875,287.4869689941406,284.122314453125,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985704624819846e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.169543743133545,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0004829211684409,292.1455993652344,294.1499938964844,284.2959899902344,284.2959899902344,287.4287109375,284.171875,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643018002706e-09,0.0010300716385245,-0.0236279293894767,0.0,0.0,0.0,-0.0094636939465999,60.0,-6.153075218200684,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0004829211684409,292.1455993652344,294.1499938964844,284.2959899902344,284.2959899902344,287.4287109375,284.171875,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643018002706e-09,0.0010300716385245,-0.0236279293894767,0.0,0.0,0.0,-0.0094636939465999,60.0,-6.153075218200684,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.544395339209586e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004845319199375,292.1449890136719,294.1499938964844,284.3440856933594,284.3440856933594,287.3720703125,284.22271728515625,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.136485576629639,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.544395339209586e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004845319199375,292.1449890136719,294.1499938964844,284.3440856933594,284.3440856933594,287.3720703125,284.22271728515625,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.136485576629639,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,9.716216300148516e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001023164368234,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001023164368234,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0004853451391682,292.1446533203125,294.1499938964844,284.3681030273437,284.3681030273437,287.344482421875,284.24853515625,292.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352513054385,9.986234061898358e-09,0.0010352412937209,-0.0252108424901962,0.0,0.0,0.0,-0.0097634149715304,60.0,-6.128182888031006,-0.0,-7.307215810214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,7.569761510239914e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.000486161065055,292.1443176269531,294.1499938964844,284.3920593261719,284.3920593261719,287.3172912597656,284.2744445800781,292.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369915980845,1.0189746824096346e-08,0.0010369814699515,-0.0257436297833919,0.0,0.0,0.0,-0.0098643042147159,60.0,-6.119892120361328,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.765572031028567e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001028361803037,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.59544491302222e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001028361803037,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.00048781055375,292.14361572265625,294.1499938964844,284.4395751953125,284.4395751953125,287.26397705078125,284.3265075683594,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405100183561,1.0601171496205096e-08,0.0010404994245618,-0.0268206559121608,0.0,0.0,0.0,-0.0100682647898793,60.0,-6.103415966033936,-0.0,-7.381641609072177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.765572031028567e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001028361803037,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.59544491302222e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001028361803037,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.00048781055375,292.14361572265625,294.1499938964844,284.4395751953125,284.4395751953125,287.26397705078125,284.3265075683594,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405100183561,1.0601171496205096e-08,0.0010404994245618,-0.0268206559121608,0.0,0.0,0.0,-0.0100682647898793,60.0,-6.103415966033936,-0.0,-7.381641609072177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004896259633824,292.1429138183594,294.1499938964844,284.4864196777344,284.4864196777344,287.2122802734375,284.3785705566406,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088252067565918,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004896259633824,292.1429138183594,294.1499938964844,284.4864196777344,284.4864196777344,287.2122802734375,284.3785705566406,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280058998614549,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.088252067565918,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001035976456478,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001035976456478,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0004914226592518,292.14215087890625,294.1499938964844,284.5322265625,284.5322265625,287.1622009277344,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502118368866832e-08,0.0010482032084837,-0.0291788205504417,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074517726898193,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001035976456478,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001035976456478,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0004914226592518,292.14215087890625,294.1499938964844,284.5322265625,284.5322265625,287.1622009277344,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502118368866832e-08,0.0010482032084837,-0.0291788205504417,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074517726898193,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001039206617861,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.00049295485951,292.1413879394531,294.1499938964844,284.57672119140625,284.57672119140625,287.1137390136719,284.4808654785156,292.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884297101971697e-08,0.001051471219398,-0.0301790051162242,0.0,0.0,0.0,-0.0107043646275997,60.0,-6.059589862823486,-0.0,-7.538151436392583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001039206617861,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.00049295485951,292.1413879394531,294.1499938964844,284.57672119140625,284.57672119140625,287.1137390136719,284.4808654785156,292.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884297101971697e-08,0.001051471219398,-0.0301790051162242,0.0,0.0,0.0,-0.0107043646275997,60.0,-6.059589862823486,-0.0,-7.538151436392583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.881545702228324e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001040574352373,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,7.685646414756775e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001040574352373,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0004936036420986,292.1409912109375,294.1499938964844,284.598388671875,284.598388671875,287.0901184082031,284.5055847167969,292.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528670391067,1.2046123210041061e-08,0.0010528550483286,-0.0306024868041276,0.0,0.0,0.0,-0.010784588754177,60.0,-6.051097393035889,-0.0,-7.558006132057926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,9.893359674606472e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001041818468365,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,7.694835221627727e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001041818468365,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0004941938095726,292.1405944824219,294.1499938964844,284.6195983886719,284.6195983886719,287.06689453125,284.5298156738281,292.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054125954397,1.219332368407322e-08,0.0010541137307882,-0.0309876799583435,0.0,0.0,0.0,-0.010857562534511,60.0,-6.041995048522949,-0.0,-7.576089444683022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,9.9118311482016e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001043763550114,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,7.709202327532694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001043763550114,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004951165174134,292.1397399902344,294.1499938964844,284.6605834960937,284.6605834960937,287.0216064453125,284.57666015625,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560943046584,1.242346403529382e-08,0.001056081848219,-0.0315898805856704,0.0,0.0,0.0,-0.0109716542065143,60.0,-6.021981239318848,-0.0,-7.604405283245796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,9.9118311482016e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001043763550114,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,7.709202327532694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001043763550114,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004951165174134,292.1397399902344,294.1499938964844,284.6605834960937,284.6605834960937,287.0216064453125,284.57666015625,292.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560943046584,1.242346403529382e-08,0.001056081848219,-0.0315898805856704,0.0,0.0,0.0,-0.0109716542065143,60.0,-6.021981239318848,-0.0,-7.604405283245796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.923324978444724e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001044973905663,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,7.71814156905748e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001044973905663,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0004956906195729,292.1388854980469,294.1499938964844,284.6993713378906,284.6993713378906,286.9779052734375,284.6210632324219,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573191102594,1.2566670370972588e-08,0.0010573065374046,-0.0319645889103412,0.0,0.0,0.0,-0.0110426479950547,60.0,-5.999095916748047,-0.0,-7.6220516120884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.923324978444724e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001044973905663,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,7.71814156905748e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001044973905663,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0004956906195729,292.1388854980469,294.1499938964844,284.6993713378906,284.6993713378906,286.9779052734375,284.6210632324219,292.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573191102594,1.2566670370972588e-08,0.0010573065374046,-0.0319645889103412,0.0,0.0,0.0,-0.0110426479950547,60.0,-5.999095916748047,-0.0,-7.6220516120884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,9.932220564223826e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001045910685206,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,7.725060277152807e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001045910685206,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0004961349768564,292.13800048828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9356689453125,284.6628112792969,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582668473944,1.2677501715074868e-08,0.0010582541581243,-0.0322545804083347,0.0,0.0,0.0,-0.0110975913703441,60.0,-5.974891662597656,-0.0,-7.635722454324424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,9.932220564223826e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001045910685206,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,7.725060277152807e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001045910685206,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0004961349768564,292.13800048828125,294.1499938964844,284.73565673828125,284.73565673828125,286.9356689453125,284.6628112792969,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582668473944,1.2677501715074868e-08,0.0010582541581243,-0.0322545804083347,0.0,0.0,0.0,-0.0110975913703441,60.0,-5.974891662597656,-0.0,-7.635722454324424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.942468022927642e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.000104698978248,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,7.733030361123383e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.000104698978248,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0004966468550264,292.1370849609375,294.1499938964844,284.7691650390625,284.7691650390625,286.89483642578125,284.70196533203125,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.280517647472834e-08,0.001059345784597,-0.0325886271893978,0.0,0.0,0.0,-0.0111608849838376,60.0,-5.952237129211426,-0.0,-7.651486555459996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.942468022927642e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.000104698978248,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,7.733030361123383e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.000104698978248,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0004966468550264,292.1370849609375,294.1499938964844,284.7691650390625,284.7691650390625,286.89483642578125,284.70196533203125,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.280517647472834e-08,0.001059345784597,-0.0325886271893978,0.0,0.0,0.0,-0.0111608849838376,60.0,-5.952237129211426,-0.0,-7.651486555459996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.946876525646076e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001047454061335,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,7.736459519946948e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001047454061335,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0004968671128153,292.1365966796875,294.1499938964844,284.7847900390625,284.7847900390625,286.8749389648437,284.72039794921875,292.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598284425213,1.2860108533629956e-08,0.0010598156368359,-0.0327323451638221,0.0,0.0,0.0,-0.0111881177872419,60.0,-5.941641807556152,-0.0,-7.658273659671978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,9.950642561307176e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001047850601025,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.739388820482418e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001047850601025,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0004970551817677,292.1361389160156,294.1499938964844,284.7995910644531,284.7995910644531,286.8553466796875,284.73809814453125,292.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602297261357,1.2907025670472194e-08,0.001060216804035,-0.0328550972044467,0.0,0.0,0.0,-0.0112113766372203,60.0,-5.931297302246094,-0.0,-7.664073109481252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,9.956281428458168e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0001048444391926,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,7.743774767732248e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001048444391926,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0004973369068466,292.1351623535156,294.1499938964844,284.8266296386719,284.8266296386719,286.81707763671875,284.771240234375,292.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060830662027,1.2977285024362573e-08,0.0010608176235109,-0.0330389142036438,0.0,0.0,0.0,-0.0112462071701884,60.0,-5.911261081695557,-0.0,-7.672761626054125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,9.956281428458168e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0001048444391926,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,7.743774767732248e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001048444391926,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0004973369068466,292.1351623535156,294.1499938964844,284.8266296386719,284.8266296386719,286.81707763671875,284.771240234375,292.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060830662027,1.2977285024362573e-08,0.0010608176235109,-0.0330389142036438,0.0,0.0,0.0,-0.0112462071701884,60.0,-5.911261081695557,-0.0,-7.672761626054125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.959292219718918e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.00010487614054,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,7.746116170892492e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.00010487614054,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0004974872572347,292.1341552734375,294.1499938964844,284.8500061035156,284.8500061035156,286.780029296875,284.8008117675781,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611513862386,1.301478835813441e-08,0.0010611383477225,-0.0331370308995246,0.0,0.0,0.0,-0.0112647991627454,60.0,-5.892269611358643,-0.0,-7.677402180661377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,9.959292219718918e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.00010487614054,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,7.746116170892492e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.00010487614054,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0004974872572347,292.1341552734375,294.1499938964844,284.8500061035156,284.8500061035156,286.780029296875,284.8008117675781,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611513862386,1.301478835813441e-08,0.0010611383477225,-0.0331370308995246,0.0,0.0,0.0,-0.0112647991627454,60.0,-5.892269611358643,-0.0,-7.677402180661377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.963744378183036e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230268108,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,7.749578799121082e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001049230268108,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004977096687071,292.13311767578125,294.1499938964844,284.87164306640625,284.87164306640625,286.7441101074219,284.8272399902344,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.30702604295152e-08,0.0010616125073283,-0.0332821570336818,0.0,0.0,0.0,-0.0112922983244061,60.0,-5.874848365783691,-0.0,-7.68426744457429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.963744378183036e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001049230268108,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,7.749578799121082e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001049230268108,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0004977096687071,292.13311767578125,294.1499938964844,284.87164306640625,284.87164306640625,286.7441101074219,284.8272399902344,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.30702604295152e-08,0.0010616125073283,-0.0332821570336818,0.0,0.0,0.0,-0.0112922983244061,60.0,-5.874848365783691,-0.0,-7.68426744457429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
