time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0004919380880892,292.1041564941406,294.1499938964844,285.2958068847656,285.2958068847656,286.2005310058594,285.27099609375,292.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630588048205937e-08,0.0010493053123354,-0.0295150391757488,0.0,0.0,0.0,-0.0105786081403493,60.0,-5.461592674255371,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,7.627821469213814e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.000489889876917,292.1033630371094,294.1499938964844,285.302001953125,285.302001953125,286.1921691894531,285.277099609375,292.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449478868395,1.1119707821194424e-08,0.0010449368273839,-0.0281779393553733,0.0,0.0,0.0,-0.0103253424167633,60.0,-5.43198299407959,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001028609985951,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,7.597278454340994e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0001028609985951,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.0004879282787442,292.1025390625,294.1499938964844,285.307861328125,285.307861328125,286.1839599609375,285.282958984375,292.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407636873424,1.0630428093350021e-08,0.0010407529771327,-0.0268972367048263,0.0,0.0,0.0,-0.0100827859714627,60.0,-5.403398990631104,-0.0,-7.385191480580033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0001021038624458,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0001021038624458,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004843367787543,292.1009216308594,294.1499938964844,285.3185729980469,285.3185729980469,286.1679992675781,285.2938232421875,292.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.734617556489413e-09,0.0010330928489565,-0.0245520900934934,0.0,0.0,0.0,-0.0096386931836605,60.0,-5.350153923034668,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,9.696029883343726e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0001021038624458,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0001021038624458,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004843367787543,292.1009216308594,294.1499938964844,285.3185729980469,285.3185729980469,286.1679992675781,285.2938232421875,292.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.734617556489413e-09,0.0010330928489565,-0.0245520900934934,0.0,0.0,0.0,-0.0096386931836605,60.0,-5.350153923034668,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.000481281633256,292.0992736816406,294.1499938964844,285.3278503417969,285.3278503417969,286.15264892578125,285.3036193847656,292.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568749010562,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303266525268555,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.000481281633256,292.0992736816406,294.1499938964844,285.3278503417969,285.3278503417969,286.15264892578125,285.3036193847656,292.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568749010562,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303266525268555,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001009423358482,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001009423358482,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0004788269579876,292.0975952148437,294.1499938964844,285.3356018066406,285.3356018066406,286.1378173828125,285.3122863769531,292.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360346193114765e-09,0.0010213409550487,-0.020953619852662,0.0,0.0,0.0,-0.0089574046432971,60.0,-5.263875961303711,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.585727821104228e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001009423358482,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001009423358482,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0004788269579876,292.0975952148437,294.1499938964844,285.3356018066406,285.3356018066406,286.1378173828125,285.3122863769531,292.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360346193114765e-09,0.0010213409550487,-0.020953619852662,0.0,0.0,0.0,-0.0089574046432971,60.0,-5.263875961303711,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.548148227622733e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001005465965135,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001005465965135,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0004769497609231,292.0959167480469,294.1499938964844,285.341796875,285.341796875,286.1234436035156,285.3199768066406,292.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.892130504671968e-09,0.0010173369664698,-0.0197274275124073,0.0,0.0,0.0,-0.0087252892553806,60.0,-5.231966018676758,-0.0,-7.056592465914946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.548148227622733e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001005465965135,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,7.426337106153369e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001005465965135,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0004769497609231,292.0959167480469,294.1499938964844,285.341796875,285.341796875,286.1234436035156,285.3199768066406,292.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.892130504671968e-09,0.0010173369664698,-0.0197274275124073,0.0,0.0,0.0,-0.0087252892553806,60.0,-5.231966018676758,-0.0,-7.056592465914946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,9.533549018669872e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001003928628051,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,7.414982974296436e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.0001003928628051,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0004762205062434,292.0950622558594,294.1499938964844,285.3442687988281,285.3442687988281,286.1164245605469,285.32342529296875,292.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157892247661,7.710244886993678e-09,0.0010157815413549,-0.0192510690540075,0.0,0.0,0.0,-0.0086351195350289,60.0,-5.218892574310303,-0.0,-7.03503033605557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,9.521101310383528e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0001002617791527,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,7.405300857499242e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0001002617791527,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004755987320095,292.0942077636719,294.1499938964844,285.3462829589844,285.3462829589844,286.1094665527344,285.3266296386719,292.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144627885892,7.55515650041616e-09,0.0010144552215933,-0.018844885751605,0.0,0.0,0.0,-0.0085582351312041,60.0,-5.207329273223877,-0.0,-7.016671332849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,9.503143519395962e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0001000726770143,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,7.391333929263055e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001000726770143,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004747016937471,292.0924987792969,294.1499938964844,285.3490600585937,285.3490600585937,286.0958251953125,285.3323059082031,292.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125490371137,7.3314185833339715e-09,0.0010125417029485,-0.0182588845491409,0.0,0.0,0.0,-0.0084473164752125,60.0,-5.188979148864746,-0.0,-6.990227774394955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,9.503143519395962e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0001000726770143,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,7.391333929263055e-05,296.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001000726770143,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004747016937471,292.0924987792969,294.1499938964844,285.3490600585937,285.3490600585937,286.0958251953125,285.3323059082031,292.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125490371137,7.3314185833339715e-09,0.0010125417029485,-0.0182588845491409,0.0,0.0,0.0,-0.0084473164752125,60.0,-5.188979148864746,-0.0,-6.990227774394955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.49281093198806e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.99638723442331e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,7.38329763407819e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.99638723442331e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0004741855664178,292.0907592773437,294.1499938964844,285.3500061035156,285.3500061035156,286.0824584960937,285.3368225097656,292.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026886677178944e-09,0.0010114407632499,-0.0179217159748077,0.0,0.0,0.0,-0.0083834985271096,60.0,-5.176764011383057,-0.0,-6.975035660161667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.49281093198806e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.99638723442331e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,7.38329763407819e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.99638723442331e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0004741855664178,292.0907592773437,294.1499938964844,285.3500061035156,285.3500061035156,286.0824584960937,285.3368225097656,292.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026886677178944e-09,0.0010114407632499,-0.0179217159748077,0.0,0.0,0.0,-0.0083834985271096,60.0,-5.176764011383057,-0.0,-6.975035660161667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.488446812611072e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.991791739594193e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,7.379903399851173e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.991791739594193e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0004739675787277,292.0895080566406,294.1499938964844,285.3500061035156,285.3500061035156,286.0730285644531,285.3392944335937,292.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109830182045,7.148317049399111e-09,0.0010109758004546,-0.0177793037146329,0.0,0.0,0.0,-0.0083565441891551,60.0,-5.1710591316223145,-0.0,-6.968623722514168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,7.378756708931178e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0004738939460366,292.0890197753906,294.1499938964844,285.3500061035156,285.3500061035156,286.0693664550781,285.34014892578125,292.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.1299521842149716e-09,0.0010108187561854,-0.0177312027662992,0.0,0.0,0.0,-0.0083474395796656,60.0,-5.169137477874756,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,7.375489076366648e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0004736840783152,292.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0565185546875,285.3426208496094,292.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.077608277228364e-09,0.001010371139273,-0.0175941009074449,0.0,0.0,0.0,-0.0083214910700917,60.0,-5.163388252258301,-0.0,-6.960290477309172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,7.375489076366648e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0004736840783152,292.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0565185546875,285.3426208496094,292.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.077608277228364e-09,0.001010371139273,-0.0175941009074449,0.0,0.0,0.0,-0.0083214910700917,60.0,-5.163388252258301,-0.0,-6.960290477309172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.481169399805368e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.984127973439172e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,7.374242704827338e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,9.984127973439172e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.0004736040427815,292.0863342285156,294.1499938964844,285.3500061035156,285.3500061035156,286.0502014160156,285.3435974121094,292.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102074593305,7.057646911334814e-09,0.0010102003579959,-0.017541816458106,0.0,0.0,0.0,-0.0083115948364138,60.0,-5.1608991622924805,-0.0,-6.957938580853806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,9.479786967858672e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.0004735349793918,292.0854187011719,294.1499938964844,285.3500061035156,285.3500061035156,286.0439147949219,285.34442138671875,292.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040420690884731e-09,0.0010100530926138,-0.017496695742011,0.0,0.0,0.0,-0.0083030546084046,60.0,-5.158570766448975,-0.0,-6.955909270800475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,0.0004734313697554,292.0835876464844,294.1499938964844,285.3500061035156,285.3500061035156,286.0315246582031,285.3457946777344,292.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014577807495925e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.154358863830566,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,0.0004734313697554,292.0835876464844,294.1499938964844,285.3500061035156,285.3500061035156,286.0315246582031,285.3457946777344,292.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014577807495925e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.154358863830566,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0004733623354695,292.0817565917969,294.1499938964844,285.3500061035156,285.3500061035156,286.0193786621094,285.3468322753906,292.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096918558701,6.997357360205569e-09,0.0010096848709508,-0.0173839014023542,0.0,0.0,0.0,-0.0082817068323493,60.0,-5.150611400604248,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0004733623354695,292.0817565917969,294.1499938964844,285.3500061035156,285.3500061035156,286.0193786621094,285.3468322753906,292.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096918558701,6.997357360205569e-09,0.0010096848709508,-0.0173839014023542,0.0,0.0,0.0,-0.0082817068323493,60.0,-5.150611400604248,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.978200978366658e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.978200978366658e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0004733228997793,292.0798645019531,294.1499938964844,285.3500061035156,285.3500061035156,286.0074462890625,285.3475952148437,292.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.987527001456328e-09,0.0010096007026731,-0.0173581521958112,0.0,0.0,0.0,-0.0082768332213163,60.0,-5.14724588394165,-0.0,-6.949679942636068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.978200978366658e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.978200978366658e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0004733228997793,292.0798645019531,294.1499938964844,285.3500061035156,285.3500061035156,286.0074462890625,285.3475952148437,292.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.987527001456328e-09,0.0010096007026731,-0.0173581521958112,0.0,0.0,0.0,-0.0082768332213163,60.0,-5.14724588394165,-0.0,-6.949679942636068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.000473308522487,292.0779724121094,294.1499938964844,285.3500061035156,285.3500061035156,285.9956970214844,285.34820556640625,292.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940981086789e-09,0.0010095700854435,-0.0173487588763237,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144181728363037,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.000473308522487,292.0779724121094,294.1499938964844,285.3500061035156,285.3500061035156,285.9956970214844,285.34820556640625,292.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940981086789e-09,0.0010095700854435,-0.0173487588763237,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144181728363037,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.47531807469204e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.97796669253148e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,7.369691593339667e-05,296.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.97796669253148e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,0.0004733117530122,292.0770263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.98992919921875,285.3484191894531,292.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095839388668,6.984747003002667e-09,0.0010095769539475,-0.0173508711159229,0.0,0.0,0.0,-0.0082754548639059,60.0,-5.142773151397705,-0.0,-6.949353092977617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,9.47548251133412e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,9.978139132726938e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,7.369819650193676e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,9.978139132726938e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0004733199602924,292.0760803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.98419189453125,285.3486328125,292.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096014011651,6.986791589724817e-09,0.0010095944162458,-0.0173562262207269,0.0,0.0,0.0,-0.008276468142867,60.0,-5.14142656326294,-0.0,-6.94959396696504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.476217383053154e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.978913294617088e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,7.370391540462151e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,9.978913294617088e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0004733566893264,292.0741271972656,294.1499938964844,285.3500061035156,285.3500061035156,285.972900390625,285.3489685058594,292.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.995951373767184e-09,0.0010096727637574,-0.017380217090249,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.138950824737549,-0.0,-6.950671860295189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.476217383053154e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,9.978913294617088e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.0,0.0,7.370391540462151e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,9.978913294617088e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0004733566893264,292.0741271972656,294.1499938964844,285.3500061035156,285.3500061035156,285.972900390625,285.3489685058594,292.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.995951373767184e-09,0.0010096727637574,-0.017380217090249,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.138950824737549,-0.0,-6.950671860295189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.477428102400154e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,7.371333049377427e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0004734171670861,292.0721740722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9617919921875,285.3492126464844,292.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.011035307868951e-09,0.0010098017519339,-0.0174197275191545,0.0,0.0,0.0,-0.0082884868606925,60.0,-5.136744022369385,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.477428102400154e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,7.371333049377427e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0004734171670861,292.0721740722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9617919921875,285.3492126464844,292.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.011035307868951e-09,0.0010098017519339,-0.0174197275191545,0.0,0.0,0.0,-0.0082884868606925,60.0,-5.136744022369385,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.478766151005402e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,9.98159739538096e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.372373511316255e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.98159739538096e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004734839894808,292.0705871582031,294.1499938964844,285.3500061035156,285.3500061035156,285.9530334472656,285.349365234375,292.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099512292072,7.027704196360673e-09,0.0010099442442879,-0.0174633879214525,0.0,0.0,0.0,-0.008296750485897,60.0,-5.135196208953857,-0.0,-6.954411446713493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.479137224843726e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.98198811430484e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,7.372662366833538e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.98198811430484e-05,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,0.0004735025286208,292.0701904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.95086669921875,285.34942626953125,292.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099908104166,7.032327165035212e-09,0.001009983709082,-0.0174754969775676,0.0,0.0,0.0,-0.0082990424707531,60.0,-5.134831428527832,-0.0,-6.954955722449085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0004736067494377,292.0682067871094,294.1499938964844,285.3500061035156,285.3500061035156,285.9401550292969,285.3495483398437,292.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583232592014156e-09,0.0010102060623466,-0.0175435878336429,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.13314151763916,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,7.374284905381501e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0004736067494377,292.0682067871094,294.1499938964844,285.3500061035156,285.3500061035156,285.9401550292969,285.3495483398437,292.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583232592014156e-09,0.0010102060623466,-0.0175435878336429,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.13314151763916,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
