time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,9.482405585004015e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,9.98542964225635e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,7.375203858828172e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,9.98542964225635e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0004736657720059,292.06719970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.93487548828125,285.349609375,292.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103390086442,7.0730465928647845e-09,0.0010103319073095,-0.0175821520388126,0.0,0.0,0.0,-0.0083192279562354,60.0,-5.132388591766357,-0.0,-6.959752596458203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.986729128286242e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,9.986729128286242e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0004737274139188,292.0661926269531,294.1499938964844,285.3500061035156,285.3500061035156,285.9296264648437,285.34967041015625,292.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884187408637445e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.1316752433776855,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.00047385628568,292.06414794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9192810058594,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.130339622497559,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.00047385628568,292.06414794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9192810058594,285.3497619628906,292.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.130339622497559,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.000473985215649,292.06207275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9091186523437,285.3498229980469,292.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129059791564941,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.000473985215649,292.06207275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9091186523437,285.3498229980469,292.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129059791564941,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.0004741041921079,292.0599975585937,294.1499938964844,285.3500061035156,285.3500061035156,285.8991394042969,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182394679006165e-09,0.0010112669551745,-0.0178685616701841,0.0,0.0,0.0,-0.0083734365180134,60.0,-5.1277384757995605,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.0004741041921079,292.0599975585937,294.1499938964844,285.3500061035156,285.3500061035156,285.8991394042969,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182394679006165e-09,0.0010112669551745,-0.0178685616701841,0.0,0.0,0.0,-0.0083734365180134,60.0,-5.1277384757995605,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004742027667816,292.0578918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.88934326171875,285.3498840332031,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206977681306625e-09,0.0010114772012457,-0.0179329495877027,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126265048980713,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004742027667816,292.0578918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.88934326171875,285.3498840332031,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206977681306625e-09,0.0010114772012457,-0.0179329495877027,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126265048980713,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.493924881098792e-05,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.997560118790716e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,7.384163473034278e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.997560118790716e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.0004742412129417,292.05682373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8844909667969,285.34991455078125,292.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115664917975,7.216568675971757e-09,0.0010115592740476,-0.0179580710828304,0.0,0.0,0.0,-0.0083903782069683,60.0,-5.125433921813965,-0.0,-6.976672750624857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,9.494514961261302e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,9.998181485570969e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,7.384623313555494e-05,296.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,9.998181485570969e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0004742706951219,292.0557556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.87969970703125,285.34991455078125,292.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116293560713,7.223923681465294e-09,0.0010116221383213,-0.0179773345589637,0.0,0.0,0.0,-0.0083940252661705,60.0,-5.124523162841797,-0.0,-6.97754032330522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.998763562180102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.000474298314657,292.0536193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8702392578125,285.3499450683594,292.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230809728753229e-09,0.0010116810444742,-0.0179953724145889,0.0,0.0,0.0,-0.0083974385634064,60.0,-5.122419357299805,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.998763562180102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.000474298314657,292.0536193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8702392578125,285.3499450683594,292.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230809728753229e-09,0.0010116810444742,-0.0179953724145889,0.0,0.0,0.0,-0.0083974385634064,60.0,-5.122419357299805,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.49454988585785e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0004742724122479,292.05145263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8609313964844,285.3499450683594,292.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224353115731219e-09,0.0010116258636116,-0.0179784595966339,0.0,0.0,0.0,-0.0083942376077175,60.0,-5.119820594787598,-0.0,-6.977591482382195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.49454988585785e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0004742724122479,292.05145263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8609313964844,285.3499450683594,292.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224353115731219e-09,0.0010116258636116,-0.0179784595966339,0.0,0.0,0.0,-0.0083942376077175,60.0,-5.119820594787598,-0.0,-6.977591482382195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,9.49296445469372e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,9.996548760682344e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,7.383416959783062e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,9.996548760682344e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0004741932498291,292.0495300292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8529052734375,285.3499755859375,292.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011464279145,7.204606689015236e-09,0.001011457061395,-0.0179267395287752,0.0,0.0,0.0,-0.0083844494074583,60.0,-5.116988182067871,-0.0,-6.97526161275164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.49267196119763e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.996240260079504e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.383189222309738e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.996240260079504e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0004741786106023,292.0492858886719,294.1499938964844,285.3500061035156,285.3500061035156,285.851806640625,285.3499755859375,292.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114330798387,7.200954055264219e-09,0.0010114258620887,-0.0179171729832887,0.0,0.0,0.0,-0.0083826379850506,60.0,-5.116567134857178,-0.0,-6.974831023853767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.489304648013784e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.992694685934111e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,7.380570605164394e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.992694685934111e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,0.0004740104195661,292.04705810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.84283447265625,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110742878168,7.159006276680202e-09,0.0010110671864822,-0.017807301133871,0.0,0.0,0.0,-0.0083618434146046,60.0,-5.112599849700928,-0.0,-6.969884225327405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.489304648013784e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.992694685934111e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,7.380570605164394e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,9.992694685934111e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,0.0004740104195661,292.04705810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.84283447265625,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110742878168,7.159006276680202e-09,0.0010110671864822,-0.017807301133871,0.0,0.0,0.0,-0.0083618434146046,60.0,-5.112599849700928,-0.0,-6.969884225327405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.487084753345698e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.990356920752674e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,7.378844020422548e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,9.990356920752674e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0004738995339721,292.04595947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.83843994140625,285.3499755859375,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108378482982,7.131348844779951e-09,0.0010108306305482,-0.0177348591387271,0.0,0.0,0.0,-0.0083481324836611,60.0,-5.110286712646484,-0.0,-6.966623544713002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.484494512435047e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.987629164243116e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,7.37682930775918e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.987629164243116e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0004737701383419,292.0448608398437,294.1499938964844,285.3500061035156,285.3500061035156,285.83404541015625,285.3499755859375,292.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105618275702,7.099075105543306e-09,0.0010105547262355,-0.0176503267139196,0.0,0.0,0.0,-0.0083321332931518,60.0,-5.107792854309082,-0.0,-6.962820009448478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.478243737248704e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.981047332985328e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,7.371967512881383e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,9.981047332985328e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0004734579124487,292.0426025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8254089355469,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098959319293,7.021200509882419e-09,0.0010098888305947,-0.0174463521689176,0.0,0.0,0.0,-0.0082935271784663,60.0,-5.102240562438965,-0.0,-6.953645481644345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.478243737248704e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.981047332985328e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,7.371967512881383e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,9.981047332985328e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0004734579124487,292.0426025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8254089355469,285.3499755859375,292.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098959319293,7.021200509882419e-09,0.0010098888305947,-0.0174463521689176,0.0,0.0,0.0,-0.0082935271784663,60.0,-5.102240562438965,-0.0,-6.953645481644345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.47075168369338e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.973157284548506e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,7.366140198428184e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.973157284548506e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004730836662929,292.0403747558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8169250488281,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090976720675,6.927856066596405e-09,0.0010090906871482,-0.0172018557786941,0.0,0.0,0.0,-0.0082472525537014,60.0,-5.096009731292725,-0.0,-6.942656938235815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.47075168369338e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.973157284548506e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,7.366140198428184e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.973157284548506e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004730836662929,292.0403747558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8169250488281,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090976720675,6.927856066596405e-09,0.0010090906871482,-0.0172018557786941,0.0,0.0,0.0,-0.0082472525537014,60.0,-5.096009731292725,-0.0,-6.942656938235815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,9.462251182412729e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,9.964205673895776e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,7.359528535744175e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.964205673895776e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0004726590414065,292.0380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.8086242675781,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081919608637,6.821947451385313e-09,0.0010081850923597,-0.0169244445860385,0.0,0.0,0.0,-0.0081947492435574,60.0,-5.089155197143555,-0.0,-6.930198992449732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,9.462251182412729e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,9.964205673895776e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,7.359528535744175e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.964205673895776e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0004726590414065,292.0380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.8086242675781,285.3500061035156,292.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081919608637,6.821947451385313e-09,0.0010081850923597,-0.0169244445860385,0.0,0.0,0.0,-0.0081947492435574,60.0,-5.089155197143555,-0.0,-6.930198992449732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.452916856389491e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.954376582754776e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,7.352268585236743e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.954376582754776e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0004721927689388,292.0357971191406,294.1499938964844,285.3500061035156,285.3500061035156,285.80047607421875,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.705655586358716e-09,0.001007190789096,-0.0166198313236236,0.0,0.0,0.0,-0.0081370985135436,60.0,-5.081777572631836,-0.0,-6.916533124012858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.452916856389491e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.954376582754776e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,7.352268585236743e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,9.954376582754776e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,0.0004721927689388,292.0357971191406,294.1499938964844,285.3500061035156,285.3500061035156,285.80047607421875,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.705655586358716e-09,0.001007190789096,-0.0166198313236236,0.0,0.0,0.0,-0.0081370985135436,60.0,-5.081777572631836,-0.0,-6.916533124012858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.44803687161766e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,0.0004719489952549,292.03466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.79644775390625,285.3500061035156,292.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644850447656836e-09,0.0010066707618534,-0.016460558399558,0.0,0.0,0.0,-0.0081069553270936,60.0,-5.077956199645996,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,9.943971963366494e-05,296.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0004716992261819,292.03350830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7924499511719,285.3500061035156,292.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.5825553896559086e-09,0.001006138161756,-0.0162973813712596,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074059963226318,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.000471189210657,292.0311889648437,294.1499938964844,285.3500061035156,285.3500061035156,285.7846069335937,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066112518310547,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.000471189210657,292.0311889648437,294.1499938964844,285.3500061035156,285.3500061035156,285.7846069335937,285.3500061035156,292.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066112518310547,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0004706723557319,292.02886962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.77691650390625,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.05804443359375,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0004706723557319,292.02886962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.77691650390625,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.05804443359375,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.0004701647558249,292.026611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7696533203125,285.3500061035156,292.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199836644071865e-09,0.0010028654942288,-0.0152948489412665,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050219535827637,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,7.320353324757889e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0004701430734712,292.0265197753906,294.1499938964844,285.3500061035156,285.3500061035156,285.76934814453125,285.3500061035156,292.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422752514583e-09,0.0010028191609308,-0.0152806676924228,0.0,0.0,0.0,-0.007883658632636,60.0,-5.04988956451416,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0004695932148024,292.0241394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7619323730469,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214277043938,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041526794433594,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0004695932148024,292.0241394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7619323730469,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214277043938,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041526794433594,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0004693166702054,292.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7582702636719,285.3500061035156,292.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.03730583190918,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
