time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527893066406,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527893066406,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527893066406,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527893066406,0.0,0.0,0.0001023145377985,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004853361169807,291.9111022949219,294.1499938964844,285.3500061035156,285.2137145996094,285.54327392578125,285.3500061035156,292.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094990253448486,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004857845779042,291.9080810546875,294.1499938964844,285.3500061035156,285.1976623535156,285.53973388671875,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097452640533447,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004857845779042,291.9080810546875,294.1499938964844,285.3500061035156,285.1976623535156,285.53973388671875,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097452640533447,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0004861470079049,291.905029296875,294.1499938964844,285.3500061035156,285.181396484375,285.5362548828125,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099088191986084,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0004861470079049,291.905029296875,294.1499938964844,285.3500061035156,285.181396484375,285.5362548828125,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099088191986084,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0004864137154072,291.9020080566406,294.1499938964844,285.3500061035156,285.1649780273437,285.5328674316406,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099790573120117,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0004864137154072,291.9020080566406,294.1499938964844,285.3500061035156,285.1649780273437,285.5328674316406,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099790573120117,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,9.739491360960528e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0004865077498834,291.9004821777344,294.1499938964844,285.3500061035156,285.1567687988281,285.5311889648437,285.3500061035156,292.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.099746227264404,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001025752280838,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0004865727387368,291.8989562988281,294.1499938964844,285.3500061035156,285.1485595703125,285.5295104980469,285.3500061035156,292.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.0260121468454599,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.09941291809082,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,9.741709800437091e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004866185772698,291.8959045410156,294.1499938964844,285.3500061035156,285.1322021484375,285.5262145996094,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748965156956e-08,0.0010379573795944,-0.0260420739650726,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.097935676574707,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,9.741709800437091e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004866185772698,291.8959045410156,294.1499938964844,285.3500061035156,285.1322021484375,285.5262145996094,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748965156956e-08,0.0010379573795944,-0.0260420739650726,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.097935676574707,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,9.740155655890705e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025685269269,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025685269269,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0004865409282501,291.892822265625,294.1499938964844,285.3500061035156,285.11602783203125,285.5229797363281,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378020815551,1.0284384899250654e-08,0.0010377918370068,-0.0259913802146911,0.0,0.0,0.0,-0.0099112261086702,60.0,-5.095124244689941,-0.0,-7.343253827230002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,9.740155655890705e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025685269269,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025685269269,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0004865409282501,291.892822265625,294.1499938964844,285.3500061035156,285.11602783203125,285.5229797363281,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378020815551,1.0284384899250654e-08,0.0010377918370068,-0.0259913802146911,0.0,0.0,0.0,-0.0099112261086702,60.0,-5.095124244689941,-0.0,-7.343253827230002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,9.736169158713892e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0001025265519274,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,7.57257585064508e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001025265519274,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000486341828946,291.8897399902344,294.1499938964844,285.3500061035156,285.1001892089844,285.51983642578125,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373773984611,1.0234720626556282e-08,0.0010373672703281,-0.0258613657206296,0.0,0.0,0.0,-0.0098866056650877,60.0,-5.091116428375244,-0.0,-7.33724476731368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,9.736169158713892e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0001025265519274,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,7.57257585064508e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001025265519274,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000486341828946,291.8897399902344,294.1499938964844,285.3500061035156,285.1001892089844,285.51983642578125,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373773984611,1.0234720626556282e-08,0.0010373672703281,-0.0258613657206296,0.0,0.0,0.0,-0.0098866056650877,60.0,-5.091116428375244,-0.0,-7.33724476731368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,9.729580779094248e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,7.567452121293172e-05,296.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0004860127228312,291.8866577148437,294.1499938964844,285.3500061035156,285.08477783203125,285.5167236328125,285.3500061035156,292.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152631624293916e-08,0.0010366654023528,-0.0256464648991823,0.0,0.0,0.0,-0.0098459115251898,60.0,-5.085764408111572,-0.0,-7.327317774752373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,9.729580779094248e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,7.567452121293172e-05,296.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0004860127228312,291.8866577148437,294.1499938964844,285.3500061035156,285.08477783203125,285.5167236328125,285.3500061035156,292.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152631624293916e-08,0.0010366654023528,-0.0256464648991823,0.0,0.0,0.0,-0.0098459115251898,60.0,-5.085764408111572,-0.0,-7.327317774752373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,9.725183190312237e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001024108642013,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,7.564030966022983e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0001024108642013,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0004857930180151,291.8851013183594,294.1499938964844,285.3500061035156,285.0772705078125,285.51519775390625,285.3500061035156,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362069588154,1.0097837233047358e-08,0.0010361969470977,-0.0255030170083045,0.0,0.0,0.0,-0.009818747639656,60.0,-5.082552909851074,-0.0,-7.320694805912353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,9.720078378450124e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0001023571021505,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,7.560061203548685e-05,296.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0001023571021505,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0004855380393564,291.8835754394531,294.1499938964844,285.3500061035156,285.0699157714844,285.513671875,285.3500061035156,292.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356631828472,1.0034235664591053e-08,0.0010356531711295,-0.0253365095704793,0.0,0.0,0.0,-0.0097872177138924,60.0,-5.0789794921875,-0.0,-7.31301170731058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.707560093374924e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001022252836264,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.550324517069384e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001022252836264,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0004849127435591,291.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5106811523437,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329412505,9.878269757734872e-09,0.0010343196336179,-0.0249281879514455,0.0,0.0,0.0,-0.0097098993137478,60.0,-5.070737838745117,-0.0,-7.294188009154824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.707560093374924e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001022252836264,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.550324517069384e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001022252836264,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0004849127435591,291.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5106811523437,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329412505,9.878269757734872e-09,0.0010343196336179,-0.0249281879514455,0.0,0.0,0.0,-0.0097098993137478,60.0,-5.070737838745117,-0.0,-7.294188009154824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,9.692111780168489e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001020626004901,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,7.538309000665322e-05,296.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020626004901,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0004841410554945,291.8773803710937,294.1499938964844,285.3500061035156,285.0422058105469,285.5077514648437,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032683532685,9.685789059687977e-09,0.001032673753798,-0.0244242530316114,0.0,0.0,0.0,-0.009614479728043,60.0,-5.060837268829346,-0.0,-7.270990209917727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,9.692111780168489e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001020626004901,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,7.538309000665322e-05,296.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020626004901,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0004841410554945,291.8773803710937,294.1499938964844,285.3500061035156,285.0422058105469,285.5077514648437,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032683532685,9.685789059687977e-09,0.001032673753798,-0.0244242530316114,0.0,0.0,0.0,-0.009614479728043,60.0,-5.060837268829346,-0.0,-7.270990209917727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.673860768089072e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001018704133457,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,7.524114334955812e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001018704133457,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92022705078125,0.0,0.0,0.0004832293780054,291.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5048828125,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307390475645,9.458402061568453e-09,0.0010307295015081,-0.0238289032131433,0.0,0.0,0.0,-0.0095017543062567,60.0,-5.04949426651001,-0.0,-7.243632893505493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.673860768089072e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001018704133457,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,7.524114334955812e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001018704133457,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92022705078125,0.0,0.0,0.0004832293780054,291.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5048828125,285.3500061035156,292.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307390475645,9.458402061568453e-09,0.0010307295015081,-0.0238289032131433,0.0,0.0,0.0,-0.0095017543062567,60.0,-5.04949426651001,-0.0,-7.243632893505493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,9.65277140494436e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001016483292914,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,7.507710688514635e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001016483292914,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0004821759066544,291.87115478515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5020446777344,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284919990226,9.195637140635426e-09,0.0010284828022122,-0.023140899837017,0.0,0.0,0.0,-0.0093714911490678,60.0,-5.036767482757568,-0.0,-7.212083374952273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,9.65277140494436e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001016483292914,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,7.507710688514635e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001016483292914,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0004821759066544,291.87115478515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5020446777344,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284919990226,9.195637140635426e-09,0.0010284828022122,-0.023140899837017,0.0,0.0,0.0,-0.0093714911490678,60.0,-5.036767482757568,-0.0,-7.212083374952273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,9.6411575214006e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0001015260277199,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,7.498677587136626e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0001015260277199,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0004815957800019,291.86962890625,294.1499938964844,285.3500061035156,285.0126342773437,285.50067138671875,285.3500061035156,292.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272546205669,9.05093777703314e-09,0.0010272455401718,-0.0227620135992765,0.0,0.0,0.0,-0.0092997578904032,60.0,-5.029757022857666,-0.0,-7.194739026772369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,9.629073610994963e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0001013987784972,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,7.489279232686386e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001013987784972,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,0.0004809921665582,291.8680725097656,294.1499938964844,285.3500061035156,285.0075378417969,285.4992980957031,285.3500061035156,292.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259670671075,8.900385317645032e-09,0.001025958219543,-0.0223677940666675,0.0,0.0,0.0,-0.0092251226305961,60.0,-5.022503852844238,-0.0,-7.176715399737077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,9.60307806963101e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0001011250351439,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,7.469060801668093e-05,296.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0001011250351439,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0004796936409547,291.8649597167969,294.1499938964844,285.3500061035156,284.9982604980469,285.4966125488281,285.3500061035156,292.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231974301859,8.576504839652443e-09,0.0010231888154521,-0.0215196795761585,0.0,0.0,0.0,-0.0090645616874098,60.0,-5.007009506225586,-0.0,-7.13801782126211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,9.60307806963101e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0001011250351439,296.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,7.469060801668093e-05,296.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0001011250351439,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0004796936409547,291.8649597167969,294.1499938964844,285.3500061035156,284.9982604980469,285.4966125488281,285.3500061035156,292.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231974301859,8.576504839652443e-09,0.0010231888154521,-0.0215196795761585,0.0,0.0,0.0,-0.0090645616874098,60.0,-5.007009506225586,-0.0,-7.13801782126211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,9.575283183949068e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0001008323451969,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,7.447442476404831e-05,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0001008323451969,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.0,0.050000000745058,0.0004783052427228,291.8618469238281,291.1499938964844,285.3500061035156,284.9903259277344,285.49395751953125,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020235940814,8.230208514703463e-09,0.0010202276753261,-0.0206128172576427,0.0,0.0,0.0,-0.0088928882032632,60.0,-4.990513324737549,-0.0,-7.096758025681994e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,9.575283183949068e-05,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0001008323451969,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,7.447442476404831e-05,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0001008323451969,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091491699219,0.0,0.050000000745058,0.0004783052427228,291.8618469238281,291.1499938964844,285.3500061035156,284.9903259277344,285.49395751953125,285.3500061035156,292.460205078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001020235940814,8.230208514703463e-09,0.0010202276753261,-0.0206128172576427,0.0,0.0,0.0,-0.0088928882032632,60.0,-4.990513324737549,-0.0,-7.096758025681994e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347079873085022,0.050000000745058,0.0408378131687641,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347079873085022,0.050000000745058,0.0430041812360286,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347079873085022,0.050000000745058,0.0317627415060997,296.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347079873085022,0.050000000745058,0.0430041812360286,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347079873085022,0.050000000745058,0.2039933204650879,291.55694580078125,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.34130859375,292.4324645996094,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352013766765594,0.0193293988704681,0.4158719778060913,-0.1073401868343353,0.0,0.0,0.0,10.191224098205566,60.0,84.8388900756836,-0.0,12.277573585510254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0452341809868812,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0476337745785713,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0351821407675743,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0476337745785713,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.2259541153907776,291.4822692871094,291.1499938964844,285.3500061035156,284.98388671875,293.5566711425781,296.7262878417969,292.5420227050781,1.0,0.1210791990160942,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819760620594024,0.0900544449687004,0.3919216096401214,-0.0473856776952743,0.0,0.0,0.0,12.533023834228516,60.0,274.5218811035156,-0.0,16.676963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.2281781584024429,291.6723022460937,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.82574462890625,292.645751953125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.66606521606445,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.2281781584024429,291.6723022460937,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.82574462890625,292.645751953125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.66606521606445,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.5494369268417358,0.050000000745058,0.0458165071904659,296.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.5494369268417358,0.050000000745058,0.0482469908893108,296.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.5494369268417358,0.050000000745058,0.0356350615620613,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.5494369268417358,0.050000000745058,0.0482469908893108,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.593017578125,0.5494369268417358,0.050000000745058,0.2288629412651062,291.58319091796875,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.81561279296875,292.52374267578125,1.0,0.1489529311656952,1.0,1.0,0.950859785079956,1.0,-0.48818439245224,0.211844652891159,0.2763397395610809,0.0721136331558227,0.0,0.0,0.0,23.7353630065918,60.0,-173.28732299804688,-0.0,26.323373794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326533317565918,0.050000000745058,0.0459474846720695,296.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326533317565918,0.050000000745058,0.048384916037321,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326533317565918,0.050000000745058,0.035736933350563,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326533317565918,0.050000000745058,0.048384916037321,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326533317565918,0.050000000745058,0.2295172065496444,291.47509765625,291.1499938964844,285.3500061035156,284.9755249023437,291.8357238769531,296.80633544921875,292.4306335449219,1.0,0.156512901186943,1.0,1.0,0.9536577463150024,1.0,-0.4895800352096557,0.2125717103481292,0.2770083248615265,0.0724063664674758,0.0,0.0,0.0,27.236801147460938,60.0,-202.3302154541016,-0.0,29.352094650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0461863167583942,296.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0486364141106605,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0359226912260055,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0486364141106605,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.2307102084159851,291.338134765625,291.1499938964844,285.3500061035156,284.9733581542969,291.8281555175781,296.79034423828125,292.3111572265625,1.0,0.1693439930677414,1.0,1.0,0.9592536687850952,1.0,-0.4921249449253082,0.21360644698143,0.2785184979438782,0.0726533457636833,0.0,0.0,0.0,33.621673583984375,60.0,-178.15455627441406,-0.0,34.918670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
