time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0461863167583942,296.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0486364141106605,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0359226912260055,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.0486364141106605,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.34375,0.5097874402999878,0.050000000745058,0.2307102084159851,291.338134765625,291.1499938964844,285.3500061035156,284.9733581542969,291.8281555175781,296.79034423828125,292.3111572265625,1.0,0.1693439930677414,1.0,1.0,0.9592536687850952,1.0,-0.4921249449253082,0.21360644698143,0.2785184979438782,0.0726533457636833,0.0,0.0,0.0,33.621673583984375,60.0,-178.15455627441406,-0.0,34.918670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0463902987539768,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0488512180745601,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0360813438892364,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0488512180745601,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.2317291498184204,291.2376708984375,291.1499938964844,285.3500061035156,284.97235107421875,291.8224792480469,296.7773132324219,292.2147216796875,1.0,0.1795128285884857,1.0,1.0,0.964849591255188,1.0,-0.4942985773086548,0.2144786417484283,0.2798199355602264,0.0728517994284629,0.0,0.0,0.0,39.07499313354492,60.0,-146.86495971679688,-0.0,39.71770858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0463902987539768,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0488512180745601,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0360813438892364,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.0488512180745601,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4956291317939758,0.050000000745058,0.2317291498184204,291.2376708984375,291.1499938964844,285.3500061035156,284.97235107421875,291.8224792480469,296.7773132324219,292.2147216796875,1.0,0.1795128285884857,1.0,1.0,0.964849591255188,1.0,-0.4942985773086548,0.2144786417484283,0.2798199355602264,0.0728517994284629,0.0,0.0,0.0,39.07499313354492,60.0,-146.86495971679688,-0.0,39.71770858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0465592071413993,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0490290857851505,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0362127162516117,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0490290857851505,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.2325728684663772,291.1513671875,291.1499938964844,285.3500061035156,284.9724426269531,291.81353759765625,296.7666015625,292.1317749023437,1.0,0.1874816268682479,1.0,1.0,0.957868218421936,1.0,-0.4960984289646148,0.2154126018285751,0.2806858420372009,0.0732140317559242,0.0,0.0,0.0,43.59047317504883,48.0,-119.83541870117188,-0.0,43.72258377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0465592071413993,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0490290857851505,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0362127162516117,296.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.0490290857851505,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4859256148338318,0.050000000745058,0.2325728684663772,291.1513671875,291.1499938964844,285.3500061035156,284.9724426269531,291.81353759765625,296.7666015625,292.1317749023437,1.0,0.1874816268682479,1.0,1.0,0.957868218421936,1.0,-0.4960984289646148,0.2154126018285751,0.2806858420372009,0.0732140317559242,0.0,0.0,0.0,43.59047317504883,48.0,-119.83541870117188,-0.0,43.72258377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0466014966368675,296.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0490736216306686,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0362456068396568,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0490736216306686,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.2327841222286224,291.07794189453125,291.1499938964844,285.3500061035156,284.9734802246094,291.8045959472656,296.7577514648437,292.0614929199219,1.0,0.1889328360557556,1.0,1.0,0.950886845588684,1.0,-0.4965493977069855,0.2157830148935318,0.2807663679122925,0.0733449682593345,0.0,0.0,0.0,44.72014236450195,36.0,-97.1983413696289,-0.0,44.72899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0466014966368675,296.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0490736216306686,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0362456068396568,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.0490736216306686,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0812683105469,0.4836296439170837,0.050000000745058,0.2327841222286224,291.07794189453125,291.1499938964844,285.3500061035156,284.9734802246094,291.8045959472656,296.7577514648437,292.0614929199219,1.0,0.1889328360557556,1.0,1.0,0.950886845588684,1.0,-0.4965493977069855,0.2157830148935318,0.2807663679122925,0.0733449682593345,0.0,0.0,0.0,44.72014236450195,36.0,-97.1983413696289,-0.0,44.72899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4848391115665436,0.050000000745058,0.0465791560709476,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4848391115665436,0.050000000745058,0.0490500964224338,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4848391115665436,0.050000000745058,0.0362282320857048,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4848391115665436,0.050000000745058,0.0490500964224338,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.4848391115665436,0.050000000745058,0.2326725274324417,291.0458984375,291.1499938964844,285.3500061035156,284.97430419921875,291.80029296875,296.7539367675781,292.03094482421875,1.0,0.1877431273460388,1.0,1.0,0.947396159172058,1.0,-0.4963114261627197,0.2157749235630035,0.2805365025997162,0.0733224153518676,0.0,0.0,0.0,44.12203598022461,36.0,-87.32598114013672,-0.0,44.19602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4873384237289428,0.050000000745058,0.0465334802865982,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4873384237289428,0.050000000745058,0.0490019954741001,296.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4873384237289428,0.050000000745058,0.0361927077174186,296.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4873384237289428,0.050000000745058,0.0490019954741001,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4873384237289428,0.050000000745058,0.2324443757534027,291.01678466796875,291.1499938964844,285.3500061035156,284.975341796875,291.7972717285156,296.7505187988281,292.0032043457031,1.0,0.1854664534330368,1.0,1.0,0.947416603565216,1.0,-0.4958248138427734,0.2155963480472564,0.2802284657955169,0.0731808692216873,0.0,0.0,0.0,42.899845123291016,25.0,-78.21346282958984,-0.0,43.10842514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0463928580284118,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0488539151847362,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0360833331942558,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0488539151847362,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.2317419350147247,290.9669189453125,291.1499938964844,285.3500061035156,284.9779357910156,291.7923583984375,296.74468994140625,291.9559020996094,1.0,0.1785075664520263,1.0,1.0,0.9474576115608216,1.0,-0.494326502084732,0.2150189727544784,0.2793075144290924,0.0727612376213073,0.0,0.0,0.0,39.13734436035156,25.0,-62.1260871887207,-0.0,39.77317428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0463928580284118,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0488539151847362,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0360833331942558,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.0488539151847362,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9691467285156,0.4954722225666046,0.050000000745058,0.2317419350147247,290.9669189453125,291.1499938964844,285.3500061035156,284.9779357910156,291.7923583984375,296.74468994140625,291.9559020996094,1.0,0.1785075664520263,1.0,1.0,0.9474576115608216,1.0,-0.494326502084732,0.2150189727544784,0.2793075144290924,0.0727612376213073,0.0,0.0,0.0,39.13734436035156,25.0,-62.1260871887207,-0.0,39.77317428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.0462805740535259,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.048735674470663,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.0359960012137889,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.048735674470663,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.2311810553073883,290.9266662597656,291.1499938964844,285.3500061035156,284.9811096191406,291.7874755859375,296.7400817871094,291.9177551269531,1.0,0.1731246411800384,1.0,1.0,0.9474985599517822,1.0,-0.4931297600269317,0.2146004438400268,0.2785293161869049,0.0723330974578857,0.0,0.0,0.0,36.13175582885742,25.0,-49.333133697509766,-0.0,37.12299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.0462805740535259,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.048735674470663,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.0359960012137889,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.048735674470663,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.928466796875,0.5027897357940674,0.050000000745058,0.2311810553073883,290.9266662597656,291.1499938964844,285.3500061035156,284.9811096191406,291.7874755859375,296.7400817871094,291.9177551269531,1.0,0.1731246411800384,1.0,1.0,0.9474985599517822,1.0,-0.4931297600269317,0.2146004438400268,0.2785293161869049,0.0723330974578857,0.0,0.0,0.0,36.13175582885742,25.0,-49.333133697509766,-0.0,37.12299346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0461958684027195,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0486464761197567,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0359301194548606,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0486464761197567,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.230757936835289,290.8941650390625,291.1499938964844,285.3500061035156,284.9848022460937,291.78424072265625,296.73638916015625,291.88702392578125,1.0,0.1688239723443985,1.0,1.0,0.9522807002067566,1.0,-0.4922272264957428,0.2142501473426818,0.2779770791530609,0.0717924535274505,0.0,0.0,0.0,33.86254119873047,25.0,-38.9963264465332,-0.0,35.13044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0461958684027195,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0486464761197567,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0359301194548606,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.0486464761197567,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8956298828125,0.5090358257293701,0.050000000745058,0.230757936835289,290.8941650390625,291.1499938964844,285.3500061035156,284.9848022460937,291.78424072265625,296.73638916015625,291.88702392578125,1.0,0.1688239723443985,1.0,1.0,0.9522807002067566,1.0,-0.4922272264957428,0.2142501473426818,0.2779770791530609,0.0717924535274505,0.0,0.0,0.0,33.86254119873047,25.0,-38.9963264465332,-0.0,35.13044738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.5119536519050598,0.050000000745058,0.0461595207452774,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.5119536519050598,0.050000000745058,0.04860819876194,296.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.5119536519050598,0.050000000745058,0.0359018519520759,296.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.5119536519050598,0.050000000745058,0.04860819876194,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.5119536519050598,0.050000000745058,0.2305763661861419,290.8799743652344,291.1499938964844,285.3500061035156,284.9868469238281,291.7825622558594,296.7348022460937,291.8736267089844,1.0,0.1669400185346603,1.0,1.0,0.954767405986786,1.0,-0.4918398857116699,0.2141177207231521,0.2777221798896789,0.0714944079518318,0.0,0.0,0.0,32.887996673583984,25.0,-34.48722076416016,-0.0,34.27693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.5144586563110352,0.050000000745058,0.0461298078298568,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.5144586563110352,0.050000000745058,0.0485769100487232,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.5144586563110352,0.050000000745058,0.0358787402510643,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.5144586563110352,0.050000000745058,0.0485769100487232,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.5144586563110352,0.050000000745058,0.2304279506206512,290.8682556152344,291.1499938964844,285.3500061035156,284.98883056640625,291.7808837890625,296.7334899902344,291.862548828125,1.0,0.165381520986557,1.0,1.0,0.957062840461731,1.0,-0.491523265838623,0.2140228003263473,0.2775004506111145,0.0712083131074905,0.0,0.0,0.0,32.09080123901367,25.0,-30.853116989135746,-0.0,33.579742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583374023437,0.5168794393539429,0.050000000745058,0.0461023189127445,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583374023437,0.5168794393539429,0.050000000745058,0.0485479608178138,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583374023437,0.5168794393539429,0.050000000745058,0.0358573570847511,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583374023437,0.5168794393539429,0.050000000745058,0.0485479608178138,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583374023437,0.5168794393539429,0.050000000745058,0.2302906215190887,290.8572998046875,291.1499938964844,285.3500061035156,284.9909362792969,291.77899169921875,296.7322998046875,291.8521728515625,1.0,0.1639239192008972,1.0,1.0,0.9594539403915404,1.0,-0.491230309009552,0.2139494568109512,0.2772808670997619,0.0708987861871719,0.0,0.0,0.0,31.352588653564453,25.0,-27.561111450195312,-0.0,32.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.848388671875,0.5191177725791931,0.050000000745058,0.0460778959095478,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.848388671875,0.5191177725791931,0.050000000745058,0.0485222451388835,296.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.848388671875,0.5191177725791931,0.050000000745058,0.0358383655548095,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.848388671875,0.5191177725791931,0.050000000745058,0.0485222451388835,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.848388671875,0.5191177725791931,0.050000000745058,0.2301686406135559,290.8474426269531,291.1499938964844,285.3500061035156,284.9931030273437,291.7764587402344,296.731201171875,291.8428039550781,1.0,0.1626159995794296,1.0,1.0,0.960198163986206,1.0,-0.4909700751304626,0.2139278799295425,0.2770421802997589,0.0706059858202934,0.0,0.0,0.0,30.696258544921875,25.0,-24.78950309753418,-0.0,32.36231231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0460368208587169,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0484789870679378,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0358064174652099,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0484789870679378,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.2299634516239166,290.8302917480469,291.1499938964844,285.3500061035156,284.9975280761719,291.7706604003906,296.7294311523437,291.826416015625,1.0,0.1603860557079315,1.0,1.0,0.961686670780182,1.0,-0.4905323088169098,0.2139467447996139,0.276585578918457,0.0699912831187248,0.0,0.0,0.0,29.59048080444336,25.0,-20.58921432495117,-0.0,31.398975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0460368208587169,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0484789870679378,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0358064174652099,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.0484789870679378,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310852050781,0.5230820178985596,0.050000000745058,0.2299634516239166,290.8302917480469,291.1499938964844,285.3500061035156,284.9975280761719,291.7706604003906,296.7294311523437,291.826416015625,1.0,0.1603860557079315,1.0,1.0,0.961686670780182,1.0,-0.4905323088169098,0.2139467447996139,0.276585578918457,0.0699912831187248,0.0,0.0,0.0,29.59048080444336,25.0,-20.58921432495117,-0.0,31.398975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0460041612386703,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0484445989131927,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0357810147106647,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0484445989131927,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.2298003137111663,290.8158264160156,291.1499938964844,285.3500061035156,285.001953125,291.7645263671875,296.7280578613281,291.8125305175781,1.0,0.1585841625928878,1.0,1.0,0.9631751775741576,1.0,-0.4901842772960663,0.2140272408723831,0.276157021522522,0.0693438351154327,0.0,0.0,0.0,28.709157943725582,25.0,-17.548503875732422,-0.0,30.63246726989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0460041612386703,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0484445989131927,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0357810147106647,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.0484445989131927,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8164978027344,0.5264236927032471,0.050000000745058,0.2298003137111663,290.8158264160156,291.1499938964844,285.3500061035156,285.001953125,291.7645263671875,296.7280578613281,291.8125305175781,1.0,0.1585841625928878,1.0,1.0,0.9631751775741576,1.0,-0.4901842772960663,0.2140272408723831,0.276157021522522,0.0693438351154327,0.0,0.0,0.0,28.709157943725582,25.0,-17.548503875732422,-0.0,30.63246726989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0459780879318714,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0484171397984027,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0357607342302799,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0484171397984027,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.2296700626611709,290.8033142089844,291.1499938964844,285.3500061035156,285.0062561035156,291.7563781738281,296.7270202636719,291.80035400390625,1.0,0.1571250259876251,1.0,1.0,0.9594165682792664,1.0,-0.489906370639801,0.2142431735992431,0.2756631970405578,0.0687739327549934,0.0,0.0,0.0,28.00344657897949,25.0,-15.706960678100586,-0.0,30.01955223083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0459780879318714,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0484171397984027,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0357607342302799,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.0484171397984027,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8039245605469,0.5292205214500427,0.050000000745058,0.2296700626611709,290.8033142089844,291.1499938964844,285.3500061035156,285.0062561035156,291.7563781738281,296.7270202636719,291.80035400390625,1.0,0.1571250259876251,1.0,1.0,0.9594165682792664,1.0,-0.489906370639801,0.2142431735992431,0.2756631970405578,0.0687739327549934,0.0,0.0,0.0,28.00344657897949,25.0,-15.706960678100586,-0.0,30.01955223083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.045957189053297,296.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0483951345086097,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0357444807887077,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0483951345086097,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.229565680027008,290.7919006347656,291.1499938964844,285.3500061035156,285.0103759765625,291.7479553222656,296.7262268066406,291.7891540527344,1.0,0.155941292643547,1.0,1.0,0.955657958984375,1.0,-0.4896836578845978,0.2144891321659088,0.2751945257186889,0.0682154148817062,0.0,0.0,0.0,27.43617820739746,25.0,-14.603071212768556,-0.0,29.52743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.045957189053297,296.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0483951345086097,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0357444807887077,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.0483951345086097,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7924499511719,0.5315483808517456,0.050000000745058,0.229565680027008,290.7919006347656,291.1499938964844,285.3500061035156,285.0103759765625,291.7479553222656,296.7262268066406,291.7891540527344,1.0,0.155941292643547,1.0,1.0,0.955657958984375,1.0,-0.4896836578845978,0.2144891321659088,0.2751945257186889,0.0682154148817062,0.0,0.0,0.0,27.43617820739746,25.0,-14.603071212768556,-0.0,29.52743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870178222656,0.5325579643249512,0.050000000745058,0.0459483414888381,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870178222656,0.5325579643249512,0.050000000745058,0.0483858175575733,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870178222656,0.5325579643249512,0.050000000745058,0.0357376001775264,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870178222656,0.5325579643249512,0.050000000745058,0.0483858175575733,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7870178222656,0.5325579643249512,0.050000000745058,0.2295214831829071,290.7864990234375,291.1499938964844,285.3500061035156,285.0122985839844,291.7438049316406,296.7259216308594,291.7838439941406,1.0,0.1554359495639801,1.0,1.0,0.9537786841392516,1.0,-0.4895893335342407,0.2146172970533371,0.2749720513820648,0.067946046590805,0.0,0.0,0.0,27.195432662963867,25.0,-14.159499168395996,-0.0,29.318744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78179931640625,0.5334758758544922,0.050000000745058,0.0459404066205024,296.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78179931640625,0.5334758758544922,0.050000000745058,0.0483774580061435,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78179931640625,0.5334758758544922,0.050000000745058,0.0357314273715019,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78179931640625,0.5334758758544922,0.050000000745058,0.0483774580061435,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.78179931640625,0.5334758758544922,0.050000000745058,0.2294818460941314,290.78131103515625,291.1499938964844,285.3500061035156,285.0141296386719,291.7397766113281,296.72564697265625,291.7787475585937,1.0,0.1549804955720901,1.0,1.0,0.9519062638282776,1.0,-0.4895047545433044,0.2147464007139206,0.274758368730545,0.0676865577697753,0.0,0.0,0.0,26.979190826416016,25.0,-13.758611679077148,-0.0,29.13136863708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0459268651902675,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0483632013201713,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0357208959758281,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0483632013201713,296.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.2294142097234726,290.7714233398437,291.1499938964844,285.3500061035156,285.0174255371094,291.7320861816406,296.7252502441406,291.7690124511719,1.0,0.1541985720396042,1.0,1.0,0.9481613636016846,1.0,-0.4893604516983032,0.2150016725063324,0.2743587791919708,0.0672061219811439,0.0,0.0,0.0,26.60956382751465,25.0,-13.0245361328125,-0.0,28.811262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0459268651902675,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0483632013201713,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0357208959758281,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.0483632013201713,296.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7718811035156,0.5350693464279175,0.050000000745058,0.2294142097234726,290.7714233398437,291.1499938964844,285.3500061035156,285.0174255371094,291.7320861816406,296.7252502441406,291.7690124511719,1.0,0.1541985720396042,1.0,1.0,0.9481613636016846,1.0,-0.4893604516983032,0.2150016725063324,0.2743587791919708,0.0672061219811439,0.0,0.0,0.0,26.60956382751465,25.0,-13.0245361328125,-0.0,28.811262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0459159240126609,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0483516789972782,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0357123874127864,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0483516789972782,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.2293595522642135,290.7621154785156,291.1499938964844,285.3500061035156,285.0201721191406,291.7249755859375,296.7249755859375,291.7598876953125,1.0,0.1535620540380478,1.0,1.0,0.9444165229797364,1.0,-0.4892438352108001,0.2152452617883682,0.2739985585212707,0.0667882114648819,0.0,0.0,0.0,26.3101863861084,25.0,-12.312626838684082,-0.0,28.55215644836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0459159240126609,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0483516789972782,296.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0357123874127864,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.0483516789972782,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7625732421875,0.5363829731941223,0.050000000745058,0.2293595522642135,290.7621154785156,291.1499938964844,285.3500061035156,285.0201721191406,291.7249755859375,296.7249755859375,291.7598876953125,1.0,0.1535620540380478,1.0,1.0,0.9444165229797364,1.0,-0.4892438352108001,0.2152452617883682,0.2739985585212707,0.0667882114648819,0.0,0.0,0.0,26.3101863861084,25.0,-12.312626838684082,-0.0,28.55215644836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0459070615470409,296.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0483423471450805,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.035705491900444,296.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0483423471450805,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.2293152809143066,290.75341796875,291.1499938964844,285.3500061035156,285.022216796875,291.7185974121094,296.7248229980469,291.7513122558594,1.0,0.1530435234308242,1.0,1.0,0.9406768679618835,1.0,-0.4891493320465088,0.2154707163572311,0.2736786305904388,0.0664406344294548,0.0,0.0,0.0,26.067306518554688,25.0,-11.57302951812744,-0.0,28.3420524597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0459070615470409,296.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0483423471450805,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.035705491900444,296.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.0483423471450805,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7538452148437,0.5374643206596375,0.050000000745058,0.2293152809143066,290.75341796875,291.1499938964844,285.3500061035156,285.022216796875,291.7185974121094,296.7248229980469,291.7513122558594,1.0,0.1530435234308242,1.0,1.0,0.9406768679618835,1.0,-0.4891493320465088,0.2154707163572311,0.2736786305904388,0.0664406344294548,0.0,0.0,0.0,26.067306518554688,25.0,-11.57302951812744,-0.0,28.3420524597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.5380184650421143,0.050000000745058,0.0459025688469409,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.5380184650421143,0.050000000745058,0.0483376123011112,296.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.5380184650421143,0.050000000745058,0.035701997578144,296.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.5380184650421143,0.050000000745058,0.0483376123011112,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489013671875,0.5380184650421143,0.050000000745058,0.2292928248643875,290.7485046386719,291.1499938964844,285.3500061035156,285.0230712890625,291.7151184082031,296.7247619628906,291.7464599609375,1.0,0.1527797430753708,1.0,1.0,0.938433051109314,1.0,-0.4891014397144317,0.2155960351228714,0.2735054194927215,0.0662668421864509,0.0,0.0,0.0,25.94409370422364,25.0,-11.108405113220217,-0.0,28.235502243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
