time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456970214844,0.5383538603782654,0.050000000745058,0.0458998642861843,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456970214844,0.5383538603782654,0.050000000745058,0.0483347661793231,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456970214844,0.5383538603782654,0.050000000745058,0.0356998927891254,296.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456970214844,0.5383538603782654,0.050000000745058,0.0483347661793231,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456970214844,0.5383538603782654,0.050000000745058,0.2292793244123459,290.7453308105469,291.1499938964844,285.3500061035156,285.0234680175781,291.71295166015625,296.7247619628906,291.74334716796875,1.0,0.1526207774877548,1.0,1.0,0.936937153339386,1.0,-0.4890726208686828,0.2156752794981002,0.2733973264694214,0.0661651864647865,0.0,0.0,0.0,25.86995315551757,25.0,-10.790332794189451,-0.0,28.1713981628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418518066406,0.5387369394302368,0.050000000745058,0.045896790921688,296.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418518066406,0.5387369394302368,0.050000000745058,0.0483315289020538,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418518066406,0.5387369394302368,0.050000000745058,0.0356975011527538,296.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418518066406,0.5387369394302368,0.050000000745058,0.0483315289020538,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418518066406,0.5387369394302368,0.050000000745058,0.229263961315155,290.7414855957031,291.1499938964844,285.3500061035156,285.02374267578125,291.7103576660156,296.7247619628906,291.7396240234375,1.0,0.1524398028850555,1.0,1.0,0.9350672960281372,1.0,-0.4890398681163788,0.2157696783542633,0.2732701897621155,0.0660535395145416,0.0,0.0,0.0,25.7856559753418,25.0,-10.385064125061035,-0.0,28.098522186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.539084255695343,0.050000000745058,0.0458940155804157,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.539084255695343,0.050000000745058,0.0483286082744598,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.539084255695343,0.050000000745058,0.035695344209671,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.539084255695343,0.050000000745058,0.0483286082744598,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.539084255695343,0.050000000745058,0.2292501181364059,290.7378234863281,291.1499938964844,285.3500061035156,285.0237731933594,291.7079772949219,296.72479248046875,291.7359924316406,1.0,0.152276337146759,1.0,1.0,0.933197855949402,1.0,-0.4890103042125702,0.2158590406179428,0.2731512486934662,0.0659581869840622,0.0,0.0,0.0,25.709611892700195,25.0,-9.974063873291016,-0.0,28.03278923034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0458892472088336,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0483235903084278,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.035691637545824,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0483235903084278,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.2292263060808181,290.7308959960937,291.1499938964844,285.3500061035156,285.0230407714844,291.7035827636719,296.7248840332031,291.729248046875,1.0,0.1519950628280639,1.0,1.0,0.929459035396576,1.0,-0.4889594614505768,0.2160241454839706,0.2729353308677673,0.0658120810985565,0.0,0.0,0.0,25.57896423339844,25.0,-9.14826774597168,-0.0,27.91987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0458892472088336,296.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0483235903084278,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.035691637545824,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.0483235903084278,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7312316894531,0.5396848320960999,0.050000000745058,0.2292263060808181,290.7308959960937,291.1499938964844,285.3500061035156,285.0230407714844,291.7035827636719,296.7248840332031,291.729248046875,1.0,0.1519950628280639,1.0,1.0,0.929459035396576,1.0,-0.4889594614505768,0.2160241454839706,0.2729353308677673,0.0658120810985565,0.0,0.0,0.0,25.57896423339844,25.0,-9.14826774597168,-0.0,27.91987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0458853617310524,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0483194962143898,296.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.035688616335392,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0483194962143898,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.2292068898677826,290.7245788574219,291.1499938964844,285.3500061035156,285.02117919921875,291.6997375488281,296.7250671386719,291.7230834960937,1.0,0.1517655402421951,1.0,1.0,0.9257201552391052,1.0,-0.4889180362224579,0.2161739915609359,0.2727440595626831,0.0657174065709114,0.0,0.0,0.0,25.47254753112793,25.0,-8.341232299804688,-0.0,27.82792091369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0458853617310524,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0483194962143898,296.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.035688616335392,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.0483194962143898,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7248840332031,0.5401779413223267,0.050000000745058,0.2292068898677826,290.7245788574219,291.1499938964844,285.3500061035156,285.02117919921875,291.6997375488281,296.7250671386719,291.7230834960937,1.0,0.1517655402421951,1.0,1.0,0.9257201552391052,1.0,-0.4889180362224579,0.2161739915609359,0.2727440595626831,0.0657174065709114,0.0,0.0,0.0,25.47254753112793,25.0,-8.341232299804688,-0.0,27.82792091369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.0458821877837181,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.048316154628992,296.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.0356861464679241,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.048316154628992,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.2291910350322723,290.7188415527344,291.1499938964844,285.3500061035156,285.0180358886719,291.6962585449219,296.7253112792969,291.71746826171875,1.0,0.1515780687332153,1.0,1.0,0.921980917453766,1.0,-0.4888842403888702,0.2163124084472656,0.2725718319416046,0.0656642243266105,0.0,0.0,0.0,25.3857650756836,25.0,-7.580719947814941,-0.0,27.75294303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.0458821877837181,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.048316154628992,296.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.0356861464679241,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.048316154628992,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.5405827164649963,0.050000000745058,0.2291910350322723,290.7188415527344,291.1499938964844,285.3500061035156,285.0180358886719,291.6962585449219,296.7253112792969,291.71746826171875,1.0,0.1515780687332153,1.0,1.0,0.921980917453766,1.0,-0.4888842403888702,0.2163124084472656,0.2725718319416046,0.0656642243266105,0.0,0.0,0.0,25.3857650756836,25.0,-7.580719947814941,-0.0,27.75294303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0458796061575412,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0483134314417839,296.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0356841385364532,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0483134314417839,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.2291781306266784,290.7135925292969,291.1499938964844,285.3500061035156,285.01348876953125,291.6929931640625,296.7255859375,291.7123413085937,1.0,0.1514249593019485,1.0,1.0,0.9182416200637816,1.0,-0.4888566732406616,0.2164472788572311,0.2724094092845917,0.0656341090798378,0.0,0.0,0.0,25.31497383117676,25.0,-6.901193618774414,-0.0,27.69179344177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0458796061575412,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0483134314417839,296.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0356841385364532,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.0483134314417839,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5409140586853027,0.050000000745058,0.2291781306266784,290.7135925292969,291.1499938964844,285.3500061035156,285.01348876953125,291.6929931640625,296.7255859375,291.7123413085937,1.0,0.1514249593019485,1.0,1.0,0.9182416200637816,1.0,-0.4888566732406616,0.2164472788572311,0.2724094092845917,0.0656341090798378,0.0,0.0,0.0,25.31497383117676,25.0,-6.901193618774414,-0.0,27.69179344177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113952636719,0.5410550236701965,0.050000000745058,0.0458785071969032,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113952636719,0.5410550236701965,0.050000000745058,0.0483122803270816,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113952636719,0.5410550236701965,0.050000000745058,0.0356832854449749,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113952636719,0.5410550236701965,0.050000000745058,0.0483122803270816,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113952636719,0.5410550236701965,0.050000000745058,0.2291726469993591,290.7111511230469,291.1499938964844,285.3500061035156,285.0106506347656,291.6913146972656,296.72576904296875,291.7099609375,1.0,0.1513595283031463,1.0,1.0,0.916372001171112,1.0,-0.4888449907302856,0.2165195941925048,0.2723253965377807,0.0656139031052589,0.0,0.0,0.0,25.28473472595215,25.0,-6.62070894241333,-0.0,27.66568374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.5411823987960815,0.050000000745058,0.0458775199949741,296.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.5411823987960815,0.050000000745058,0.0483112372457981,296.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.5411823987960815,0.050000000745058,0.0356825143098831,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.5411823987960815,0.050000000745058,0.0483112372457981,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70904541015625,0.5411823987960815,0.050000000745058,0.2291677147150039,290.70880126953125,291.1499938964844,285.3500061035156,285.0074157714844,291.6896057128906,296.7259521484375,291.7076416015625,1.0,0.1513002663850784,1.0,1.0,0.9145030975341796,1.0,-0.4888344407081604,0.2165928781032562,0.2722415924072265,0.0655950456857681,0.0,0.0,0.0,25.257360458374023,25.0,-6.385537624359131,-0.0,27.64205551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0458758100867271,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0483094342052936,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0356811843812465,296.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0483094342052936,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.2291591614484787,290.7043151855469,291.1499938964844,285.3500061035156,284.999755859375,291.6864318847656,296.7263488769531,291.7032165527344,1.0,0.1511980891227722,1.0,1.0,0.9107651710510254,1.0,-0.4888162314891815,0.2167296707630157,0.2720865309238434,0.0655884817242622,0.0,0.0,0.0,25.210189819335938,25.0,-5.956257343292236,-0.0,27.60133552551269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0458758100867271,296.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0483094342052936,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0356811843812465,296.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.0483094342052936,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7045288085937,0.5414031744003296,0.050000000745058,0.2291591614484787,290.7043151855469,291.1499938964844,285.3500061035156,284.999755859375,291.6864318847656,296.7263488769531,291.7032165527344,1.0,0.1511980891227722,1.0,1.0,0.9107651710510254,1.0,-0.4888162314891815,0.2167296707630157,0.2720865309238434,0.0655884817242622,0.0,0.0,0.0,25.210189819335938,25.0,-5.956257343292236,-0.0,27.60133552551269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0458743944764137,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0483079478144645,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0356800854206085,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0483079478144645,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.2291520982980728,290.7001647949219,291.1499938964844,285.3500061035156,284.9903259277344,291.68377685546875,296.726806640625,291.6991577148437,1.0,0.1511146128177642,1.0,1.0,0.9070272445678712,1.0,-0.4888011515140533,0.2168474346399307,0.2719537019729614,0.0656362846493721,0.0,0.0,0.0,25.17168617248535,25.0,-5.486847400665283,-0.0,27.56808280944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0458743944764137,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0483079478144645,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0356800854206085,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.0483079478144645,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.5415861010551453,0.050000000745058,0.2291520982980728,290.7001647949219,291.1499938964844,285.3500061035156,284.9903259277344,291.68377685546875,296.726806640625,291.6991577148437,1.0,0.1511146128177642,1.0,1.0,0.9070272445678712,1.0,-0.4888011515140533,0.2168474346399307,0.2719537019729614,0.0656362846493721,0.0,0.0,0.0,25.17168617248535,25.0,-5.486847400665283,-0.0,27.56808280944824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.0458732284605503,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.048306718468666,296.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.0356791764497756,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.048306718468666,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.229146271944046,290.6963806152344,291.1499938964844,285.35223388671875,284.9814758300781,291.68218994140625,296.727294921875,291.69549560546875,1.0,0.151046484708786,1.0,1.0,0.903290331363678,1.0,-0.4887887239456177,0.2169529795646667,0.2718357443809509,0.0657232627272605,0.0,0.0,0.0,25.140281677246094,25.0,-4.867731094360352,-0.0,27.54095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.0458732284605503,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.048306718468666,296.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.0356791764497756,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.048306718468666,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.5417373776435852,0.050000000745058,0.229146271944046,290.6963806152344,291.1499938964844,285.35223388671875,284.9814758300781,291.68218994140625,296.727294921875,291.69549560546875,1.0,0.151046484708786,1.0,1.0,0.903290331363678,1.0,-0.4887887239456177,0.2169529795646667,0.2718357443809509,0.0657232627272605,0.0,0.0,0.0,25.140281677246094,25.0,-4.867731094360352,-0.0,27.54095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.5418245196342468,0.050000000745058,0.0458725579082965,296.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.5418245196342468,0.050000000745058,0.0483060106635093,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.5418245196342468,0.050000000745058,0.0356786549091339,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.5418245196342468,0.050000000745058,0.0483060106635093,296.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943054199219,0.5418245196342468,0.050000000745058,0.2291429191827774,290.69415283203125,291.1499938964844,285.356201171875,284.97711181640625,291.6823425292969,296.7276611328125,291.69342041015625,1.0,0.1510075479745865,1.0,1.0,0.9007492065429688,1.0,-0.4887815713882446,0.2170226275920868,0.2717589437961578,0.0657941326498985,0.0,0.0,0.0,25.122339248657227,25.0,-4.199174404144287,-0.0,27.525453567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933898925781,0.541861891746521,0.050000000745058,0.0458722710609436,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933898925781,0.541861891746521,0.050000000745058,0.0483057089149951,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933898925781,0.541861891746521,0.050000000745058,0.035678431391716,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933898925781,0.541861891746521,0.050000000745058,0.0483057089149951,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933898925781,0.541861891746521,0.050000000745058,0.2291414886713028,290.6932373046875,291.1499938964844,285.3587646484375,284.9755249023437,291.6827087402344,296.72784423828125,291.69256591796875,1.0,0.1509909033775329,1.0,1.0,0.8995533585548401,1.0,-0.4887785017490387,0.2170555591583252,0.2717229425907135,0.0658290982246398,0.0,0.0,0.0,25.114675521850582,25.0,-3.822418689727783,-0.0,27.51883125305176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6921081542969,0.5419154167175293,0.050000000745058,0.0458718575537204,296.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6921081542969,0.5419154167175293,0.050000000745058,0.0483052767813205,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6921081542969,0.5419154167175293,0.050000000745058,0.0356781110167503,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6921081542969,0.5419154167175293,0.050000000745058,0.0483052767813205,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6921081542969,0.5419154167175293,0.050000000745058,0.229139432311058,290.6919860839844,291.1499938964844,285.3635559082031,284.9736022949219,291.68365478515625,296.7281494140625,291.6914367675781,1.0,0.150967076420784,1.0,1.0,0.8976849317550659,1.0,-0.4887741208076477,0.2171076834201812,0.2716664373874664,0.065884806215763,0.0,0.0,0.0,25.103694915771484,25.0,-3.16188645362854,-0.0,27.50934410095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911315917969,0.5419636368751526,0.050000000745058,0.0458714887499809,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911315917969,0.5419636368751526,0.050000000745058,0.0483048856258392,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911315917969,0.5419636368751526,0.050000000745058,0.0356778241693973,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911315917969,0.5419636368751526,0.050000000745058,0.0483048856258392,296.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911315917969,0.5419636368751526,0.050000000745058,0.2291375696659088,290.6910400390625,291.1499938964844,285.369384765625,284.97235107421875,291.6850280761719,296.7284545898437,291.69061279296875,1.0,0.1509456038475036,1.0,1.0,0.8958168029785156,1.0,-0.4887701570987701,0.2171610593795776,0.2716090977191925,0.0659408718347549,0.0,0.0,0.0,25.093807220458984,25.0,-2.434258460998535,-0.0,27.50080299377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0458708480000495,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0483042113482952,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0356773249804973,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0483042113482952,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.2291343808174133,290.6898803710937,291.1499938964844,285.3839111328125,284.97186279296875,291.6889953613281,296.7290954589844,291.68975830078125,1.0,0.1509084105491638,1.0,1.0,0.8920806050300598,1.0,-0.4887633323669433,0.2172724306583404,0.2714909017086029,0.0660520046949386,0.0,0.0,0.0,25.07667350769043,25.0,-0.8321657180786133,-0.0,27.48600959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0458708480000495,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0483042113482952,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0356773249804973,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.0483042113482952,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5420470833778381,0.050000000745058,0.2291343808174133,290.6898803710937,291.1499938964844,285.3839111328125,284.97186279296875,291.6889953613281,296.7290954589844,291.68975830078125,1.0,0.1509084105491638,1.0,1.0,0.8920806050300598,1.0,-0.4887633323669433,0.2172724306583404,0.2714909017086029,0.0660520046949386,0.0,0.0,0.0,25.07667350769043,25.0,-0.8321657180786133,-0.0,27.48600959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0458703264594078,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0483036637306213,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0356769226491451,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0483036637306213,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.2291317880153656,290.68994140625,291.1499938964844,285.402099609375,284.973876953125,291.69451904296875,296.72979736328125,291.69012451171875,1.0,0.1508781164884567,1.0,1.0,0.888344407081604,1.0,-0.4887577891349792,0.2173906862735748,0.2713671028614044,0.0661604404449462,0.0,0.0,0.0,25.06271171569824,25.0,0.9103958606719972,-0.0,27.473960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0458703264594078,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0483036637306213,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0356769226491451,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.0483036637306213,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899108886719,0.5421146750450134,0.050000000745058,0.2291317880153656,290.68994140625,291.1499938964844,285.402099609375,284.973876953125,291.69451904296875,296.72979736328125,291.69012451171875,1.0,0.1508781164884567,1.0,1.0,0.888344407081604,1.0,-0.4887577891349792,0.2173906862735748,0.2713671028614044,0.0661604404449462,0.0,0.0,0.0,25.06271171569824,25.0,0.9103958606719972,-0.0,27.473960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.045869905501604,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0483032204210758,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0356765948235988,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0483032204210758,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.2291296869516372,290.6912536621094,291.1499938964844,285.4237976074219,284.97833251953125,291.7015075683594,296.7305603027344,291.6917419433594,1.0,0.1508532911539077,1.0,1.0,0.8846098184585571,1.0,-0.4887533187866211,0.2175157815217971,0.2712375223636627,0.0662661716341972,0.0,0.0,0.0,25.05127143859864,25.0,2.731561183929444,-0.0,27.464096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.045869905501604,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0483032204210758,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0356765948235988,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.0483032204210758,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421696305274963,0.050000000745058,0.2291296869516372,290.6912536621094,291.1499938964844,285.4237976074219,284.97833251953125,291.7015075683594,296.7305603027344,291.6917419433594,1.0,0.1508532911539077,1.0,1.0,0.8846098184585571,1.0,-0.4887533187866211,0.2175157815217971,0.2712375223636627,0.0662661716341972,0.0,0.0,0.0,25.05127143859864,25.0,2.731561183929444,-0.0,27.464096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0458695665001869,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0483028627932071,296.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0356763303279876,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0483028627932071,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.2291279882192611,290.6938781738281,291.1499938964844,285.44873046875,284.985107421875,291.7098388671875,296.7314147949219,291.6947326660156,1.0,0.1508330553770065,1.0,1.0,0.8808751702308655,1.0,-0.4887497127056122,0.2176474928855896,0.2711021900177002,0.0663700029253959,0.0,0.0,0.0,25.04194068908692,25.0,4.585134983062744,-0.0,27.456058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0458695665001869,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0483028627932071,296.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0356763303279876,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.0483028627932071,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.5422138571739197,0.050000000745058,0.2291279882192611,290.6938781738281,291.1499938964844,285.44873046875,284.985107421875,291.7098388671875,296.7314147949219,291.6947326660156,1.0,0.1508330553770065,1.0,1.0,0.8808751702308655,1.0,-0.4887497127056122,0.2176474928855896,0.2711021900177002,0.0663700029253959,0.0,0.0,0.0,25.04194068908692,25.0,4.585134983062744,-0.0,27.456058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955261230469,0.5422325730323792,0.050000000745058,0.0458694249391555,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955261230469,0.5422325730323792,0.050000000745058,0.0483027137815952,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955261230469,0.5422325730323792,0.050000000745058,0.0356762185692787,296.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955261230469,0.5422325730323792,0.050000000745058,0.0483027137815952,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955261230469,0.5422325730323792,0.050000000745058,0.2291272729635238,290.6957092285156,291.1499938964844,285.4623718261719,284.98931884765625,291.7145080566406,296.7318725585937,291.6967163085937,1.0,0.1508244127035141,1.0,1.0,0.879007875919342,1.0,-0.488748162984848,0.2177157402038574,0.2710324227809906,0.0664214864373207,0.0,0.0,0.0,25.03795051574707,25.0,5.512662887573242,-0.0,27.452625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.5422495007514954,0.050000000745058,0.0458692945539951,296.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.5422495007514954,0.050000000745058,0.0483025759458541,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.5422495007514954,0.050000000745058,0.0356761179864406,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.5422495007514954,0.050000000745058,0.0483025759458541,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976318359375,0.5422495007514954,0.050000000745058,0.2291266173124313,290.6978454589844,291.1499938964844,285.47674560546875,284.9940490722656,291.719482421875,296.7323303222656,291.6990051269531,1.0,0.1508165448904037,1.0,1.0,0.8771421313285828,1.0,-0.4887467920780182,0.2177854478359222,0.2709613442420959,0.0664727911353111,0.0,0.0,0.0,25.03431510925293,25.0,6.43665885925293,-0.0,27.449499130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0458690747618675,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0483023449778556,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0356759466230869,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0483023449778556,296.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.2291255295276641,290.7030944824219,291.1499938964844,285.50762939453125,285.0050354003906,291.7303161621094,296.7333374023437,291.70458984375,1.0,0.1508030146360397,1.0,1.0,0.8734105825424194,1.0,-0.4887444376945495,0.2179292738437652,0.2708151638507843,0.0665755197405815,0.0,0.0,0.0,25.02806282043457,25.0,8.265276908874512,-0.0,27.444128036499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0458690747618675,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0483023449778556,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0356759466230869,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.0483023449778556,296.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70281982421875,0.5422781705856323,0.050000000745058,0.2291255295276641,290.7030944824219,291.1499938964844,285.50762939453125,285.0050354003906,291.7303161621094,296.7333374023437,291.70458984375,1.0,0.1508030146360397,1.0,1.0,0.8734105825424194,1.0,-0.4887444376945495,0.2179292738437652,0.2708151638507843,0.0665755197405815,0.0,0.0,0.0,25.02806282043457,25.0,8.265276908874512,-0.0,27.444128036499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0458688996732234,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0356758087873458,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.2291246503591537,290.7095947265625,291.1499938964844,285.5411682128906,285.0179748535156,291.7422790527344,296.73443603515625,291.71142578125,1.0,0.1507918983697891,1.0,1.0,0.8696790933609009,1.0,-0.4887425601482391,0.2180786579847335,0.2706639170646667,0.0666793584823608,0.0,0.0,0.0,25.02292251586914,25.0,10.056142807006836,-0.0,27.439722061157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
