time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0458688996732234,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0356758087873458,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.2291246503591537,290.7095947265625,291.1499938964844,285.5411682128906,285.0179748535156,291.7422790527344,296.73443603515625,291.71142578125,1.0,0.1507918983697891,1.0,1.0,0.8696790933609009,1.0,-0.4887425601482391,0.2180786579847335,0.2706639170646667,0.0666793584823608,0.0,0.0,0.0,25.02292251586914,25.0,10.056142807006836,-0.0,27.439722061157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0458687581121921,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0356757007539272,296.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.2291239500045776,290.7173767089844,291.1499938964844,285.5771484375,285.03271484375,291.7553100585937,296.735595703125,291.719482421875,1.0,0.1507828384637832,1.0,1.0,0.8659501075744629,1.0,-0.4887410700321197,0.2182330042123794,0.2705080807209015,0.0667856484651565,0.0,0.0,0.0,25.018718719482425,25.0,11.788522720336914,-0.0,27.43612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0458687581121921,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0356757007539272,296.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.2291239500045776,290.7173767089844,291.1499938964844,285.5771484375,285.03271484375,291.7553100585937,296.735595703125,291.719482421875,1.0,0.1507828384637832,1.0,1.0,0.8659501075744629,1.0,-0.4887410700321197,0.2182330042123794,0.2705080807209015,0.0667856484651565,0.0,0.0,0.0,25.018718719482425,25.0,11.788522720336914,-0.0,27.43612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236328125,0.5423310399055481,0.050000000745058,0.0458686724305152,296.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236328125,0.5423310399055481,0.050000000745058,0.0483019202947616,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236328125,0.5423310399055481,0.050000000745058,0.0356756336987018,296.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236328125,0.5423310399055481,0.050000000745058,0.0483019202947616,296.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236328125,0.5423310399055481,0.050000000745058,0.2291235029697418,290.7240905761719,291.1499938964844,285.6059875488281,285.0450744628906,291.7658996582031,296.7365417480469,291.7264404296875,1.0,0.1507770717144012,1.0,1.0,0.8631160855293274,1.0,-0.4887401461601257,0.2183532565832138,0.2703868746757507,0.066869243979454,0.0,0.0,0.0,25.01604461669922,25.0,13.057191848754885,-0.0,27.43384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.542334258556366,0.050000000745058,0.0458686463534832,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.542334258556366,0.050000000745058,0.0483018942177295,296.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.542334258556366,0.050000000745058,0.0356756150722503,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.542334258556366,0.050000000745058,0.0483018942177295,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.542334258556366,0.050000000745058,0.2291233837604522,290.7263488769531,291.1499938964844,285.6153564453125,285.0491638183594,291.76934814453125,296.73687744140625,291.728759765625,1.0,0.1507754325866699,1.0,1.0,0.8622211217880249,1.0,-0.4887398779392242,0.2183917015790939,0.2703481614589691,0.0668963193893432,0.0,0.0,0.0,25.01527976989746,25.0,13.44929027557373,-0.0,27.43319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308044433594,0.5423403978347778,0.050000000745058,0.0458685979247093,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308044433594,0.5423403978347778,0.050000000745058,0.0483018457889556,296.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308044433594,0.5423403978347778,0.050000000745058,0.0356755778193473,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308044433594,0.5423403978347778,0.050000000745058,0.0483018457889556,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308044433594,0.5423403978347778,0.050000000745058,0.2291231453418731,290.7312927246094,291.1499938964844,285.6352233886719,285.0580139160156,291.7767028808594,296.7375183105469,291.7338562011719,1.0,0.1507722586393356,1.0,1.0,0.8603566288948059,1.0,-0.4887393712997436,0.2184724509716034,0.2702669203281402,0.0669539645314216,0.0,0.0,0.0,25.013805389404297,25.0,14.249624252319336,-0.0,27.43193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359924316406,0.5423459410667419,0.050000000745058,0.045868556946516,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359924316406,0.5423459410667419,0.050000000745058,0.0483018010854721,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359924316406,0.5423459410667419,0.050000000745058,0.0356755442917346,296.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359924316406,0.5423459410667419,0.050000000745058,0.0483018010854721,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359924316406,0.5423459410667419,0.050000000745058,0.2291229367256164,290.73651123046875,291.1499938964844,285.6556091308594,285.0672302246094,291.7842712402344,296.7382202148437,291.7391967773437,1.0,0.1507693976163864,1.0,1.0,0.8584937453269958,1.0,-0.4887389242649078,0.2185539007186889,0.2701850235462188,0.0670134723186492,0.0,0.0,0.0,25.01247215270996,25.0,15.028703689575195,-0.0,27.430805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0458684861660003,296.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0483017228543758,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0356754884123802,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0483017228543758,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.2291225790977478,290.74774169921875,291.1499938964844,285.6976623535156,285.08673095703125,291.8000183105469,296.7396545410156,291.750732421875,1.0,0.1507644653320312,1.0,1.0,0.8547680377960205,1.0,-0.4887381494045257,0.2187187522649765,0.270019382238388,0.0671393498778343,0.0,0.0,0.0,25.01016998291016,25.0,16.525598526000977,-0.0,27.428852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0458684861660003,296.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0483017228543758,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0356754884123802,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.0483017228543758,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.542355477809906,0.050000000745058,0.2291225790977478,290.74774169921875,291.1499938964844,285.6976623535156,285.08673095703125,291.8000183105469,296.7396545410156,291.750732421875,1.0,0.1507644653320312,1.0,1.0,0.8547680377960205,1.0,-0.4887381494045257,0.2187187522649765,0.270019382238388,0.0671393498778343,0.0,0.0,0.0,25.01016998291016,25.0,16.525598526000977,-0.0,27.428852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0458684228360652,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0483016595244407,296.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0356754399836063,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0483016595244407,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.2291222810745239,290.760009765625,291.1499938964844,285.7413330078125,285.10760498046875,291.8165588378906,296.7411804199219,291.76324462890625,1.0,0.1507604569196701,1.0,1.0,0.8510422706604004,1.0,-0.4887374937534332,0.2188856452703476,0.2698518633842468,0.0672759488224983,0.0,0.0,0.0,25.008289337158203,25.0,17.934988021850586,-0.0,27.427261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0458684228360652,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0483016595244407,296.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0356754399836063,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.0483016595244407,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7593994140625,0.5423633456230164,0.050000000745058,0.2291222810745239,290.760009765625,291.1499938964844,285.7413330078125,285.10760498046875,291.8165588378906,296.7411804199219,291.76324462890625,1.0,0.1507604569196701,1.0,1.0,0.8510422706604004,1.0,-0.4887374937534332,0.2188856452703476,0.2698518633842468,0.0672759488224983,0.0,0.0,0.0,25.008289337158203,25.0,17.934988021850586,-0.0,27.427261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0458683744072914,296.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0483016073703765,296.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0356754027307033,296.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0483016073703765,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.2291220277547836,290.7732849121094,291.1499938964844,285.78643798828125,285.12969970703125,291.8337707519531,296.7427978515625,291.7767639160156,1.0,0.1507571786642074,1.0,1.0,0.8473191857337952,1.0,-0.4887369573116302,0.2190541625022888,0.2696827948093414,0.0674242675304412,0.0,0.0,0.0,25.00675201416016,25.0,19.24958610534668,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0458683744072914,296.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0483016073703765,296.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0356754027307033,296.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.0483016073703765,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7726135253906,0.542370080947876,0.050000000745058,0.2291220277547836,290.7732849121094,291.1499938964844,285.78643798828125,285.12969970703125,291.8337707519531,296.7427978515625,291.7767639160156,1.0,0.1507571786642074,1.0,1.0,0.8473191857337952,1.0,-0.4887369573116302,0.2190541625022888,0.2696827948093414,0.0674242675304412,0.0,0.0,0.0,25.00675201416016,25.0,19.24958610534668,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0458683297038078,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0483015589416027,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0356753654778003,296.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0483015589416027,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.2291218042373657,290.7874450683594,291.1499938964844,285.8327331542969,285.1529541015625,291.8515625,296.7445068359375,291.7911376953125,1.0,0.1507545113563537,1.0,1.0,0.8435961604118347,1.0,-0.488736480474472,0.2192246317863464,0.2695118486881256,0.0675844699144363,0.0,0.0,0.0,25.005495071411133,25.0,20.462297439575195,-0.0,27.42490577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0458683297038078,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0483015589416027,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0356753654778003,296.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.0483015589416027,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5423758625984192,0.050000000745058,0.2291218042373657,290.7874450683594,291.1499938964844,285.8327331542969,285.1529541015625,291.8515625,296.7445068359375,291.7911376953125,1.0,0.1507545113563537,1.0,1.0,0.8435961604118347,1.0,-0.488736480474472,0.2192246317863464,0.2695118486881256,0.0675844699144363,0.0,0.0,0.0,25.005495071411133,25.0,20.462297439575195,-0.0,27.42490577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5423784852027893,0.050000000745058,0.045868307352066,296.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5423784852027893,0.050000000745058,0.0483015365898609,296.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5423784852027893,0.050000000745058,0.0356753505766391,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5423784852027893,0.050000000745058,0.0483015365898609,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79412841796875,0.5423784852027893,0.050000000745058,0.2291216999292373,290.7948608398437,291.1499938964844,285.85626220703125,285.1649780273437,291.86065673828125,296.7453918457031,291.79864501953125,1.0,0.150753378868103,1.0,1.0,0.8417345881462097,1.0,-0.4887362718582153,0.2193107306957245,0.2694255411624908,0.06766889244318,0.0,0.0,0.0,25.00495719909668,25.0,21.0271224975586,-0.0,27.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017272949219,0.5423809289932251,0.050000000745058,0.0458682887256145,296.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017272949219,0.5423809289932251,0.050000000745058,0.0483015179634094,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017272949219,0.5423809289932251,0.050000000745058,0.0356753356754779,296.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017272949219,0.5423809289932251,0.050000000745058,0.0483015179634094,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8017272949219,0.5423809289932251,0.050000000745058,0.2291216105222702,290.8024597167969,291.1499938964844,285.8800354003906,285.1772155761719,291.8698425292969,296.7463073730469,291.8063659667969,1.0,0.1507523506879806,1.0,1.0,0.8398744463920593,1.0,-0.4887360632419586,0.2193974256515503,0.2693386375904083,0.0677560195326805,0.0,0.0,0.0,25.004470825195312,25.0,21.562705993652344,-0.0,27.42404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0458682551980018,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0483014807105064,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0356753095984458,296.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0483014807105064,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.2291214317083358,290.8182067871094,291.1499938964844,285.9281005859375,285.202392578125,291.88848876953125,296.7481994628906,291.8222961425781,1.0,0.1507505923509597,1.0,1.0,0.8361542224884033,1.0,-0.4887357056140899,0.2195732742547989,0.2691624164581299,0.0679378733038902,0.0,0.0,0.0,25.00362968444824,25.0,22.546043395996094,-0.0,27.423343658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0458682551980018,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0483014807105064,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0356753095984458,296.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.0483014807105064,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.542385458946228,0.050000000745058,0.2291214317083358,290.8182067871094,291.1499938964844,285.9281005859375,285.202392578125,291.88848876953125,296.7481994628906,291.8222961425781,1.0,0.1507505923509597,1.0,1.0,0.8361542224884033,1.0,-0.4887357056140899,0.2195732742547989,0.2691624164581299,0.0679378733038902,0.0,0.0,0.0,25.00362968444824,25.0,22.546043395996094,-0.0,27.423343658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.0458682253956794,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.048301450908184,296.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.0356752872467041,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.048301450908184,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.2291212826967239,290.8346252441406,291.1499938964844,285.9767761230469,285.2283935546875,291.90740966796875,296.7501525878906,291.8388671875,1.0,0.1507491618394851,1.0,1.0,0.8324339985847473,1.0,-0.4887353777885437,0.2197532206773758,0.2689821720123291,0.0681285113096237,0.0,0.0,0.0,25.00294303894043,25.0,23.40318489074707,-0.0,27.42277336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.0458682253956794,296.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.048301450908184,296.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.0356752872467041,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.048301450908184,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8338317871094,0.5423895120620728,0.050000000745058,0.2291212826967239,290.8346252441406,291.1499938964844,285.9767761230469,285.2283935546875,291.90740966796875,296.7501525878906,291.8388671875,1.0,0.1507491618394851,1.0,1.0,0.8324339985847473,1.0,-0.4887353777885437,0.2197532206773758,0.2689821720123291,0.0681285113096237,0.0,0.0,0.0,25.00294303894043,25.0,23.40318489074707,-0.0,27.42277336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0458681993186473,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0483014211058616,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0356752648949623,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0483014211058616,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.2291211485862732,290.85162353515625,291.1499938964844,286.0258178710937,285.25506591796875,291.9264831542969,296.752197265625,291.85595703125,1.0,0.1507480144500732,1.0,1.0,0.828716516494751,1.0,-0.4887350797653198,0.2199381589889526,0.2687969207763672,0.0683260560035705,0.0,0.0,0.0,25.002382278442383,25.0,24.12619972229004,-0.0,27.42230987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0458681993186473,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0483014211058616,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0356752648949623,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.0483014211058616,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.5423930287361145,0.050000000745058,0.2291211485862732,290.85162353515625,291.1499938964844,286.0258178710937,285.25506591796875,291.9264831542969,296.752197265625,291.85595703125,1.0,0.1507480144500732,1.0,1.0,0.828716516494751,1.0,-0.4887350797653198,0.2199381589889526,0.2687969207763672,0.0683260560035705,0.0,0.0,0.0,25.002382278442383,25.0,24.12619972229004,-0.0,27.42230987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.5423955321311951,0.050000000745058,0.0458681769669055,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.5423955321311951,0.050000000745058,0.0483013987541198,296.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.5423955321311951,0.050000000745058,0.0356752499938011,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.5423955321311951,0.050000000745058,0.0483013987541198,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653869628906,0.5423955321311951,0.050000000745058,0.2291210442781448,290.86627197265625,291.1499938964844,286.0671691894531,285.2779541015625,291.9425354003906,296.75396728515625,291.8706970214844,1.0,0.1507472097873687,1.0,1.0,0.8255938291549683,1.0,-0.4887348711490631,0.2200981974601745,0.2686367034912109,0.0684962570667266,0.0,0.0,0.0,25.001989364624023,25.0,24.625457763671875,-0.0,27.4219913482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86822509765625,0.5423960089683533,0.050000000745058,0.0458681732416152,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86822509765625,0.5423960089683533,0.050000000745058,0.0483013950288295,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86822509765625,0.5423960089683533,0.050000000745058,0.0356752462685108,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86822509765625,0.5423960089683533,0.050000000745058,0.0483013950288295,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86822509765625,0.5423960089683533,0.050000000745058,0.2291210293769836,290.8690795898437,291.1499938964844,286.0750427246094,285.2823486328125,291.94561767578125,296.7543334960937,291.87353515625,1.0,0.150747075676918,1.0,1.0,0.8249990344047546,1.0,-0.4887348413467407,0.2201292067766189,0.2686056494712829,0.0685290470719337,0.0,0.0,0.0,25.00192070007324,25.0,24.709413528442383,-0.0,27.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770751953125,0.5423972606658936,0.050000000745058,0.0458681657910347,296.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770751953125,0.5423972606658936,0.050000000745058,0.0483013875782489,296.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770751953125,0.5423972606658936,0.050000000745058,0.0356752388179302,296.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770751953125,0.5423972606658936,0.050000000745058,0.0483013875782489,296.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770751953125,0.5423972606658936,0.050000000745058,0.2291209846735,290.8779602050781,291.1499938964844,286.0996398925781,285.2961730957031,291.95513916015625,296.75543212890625,291.8824462890625,1.0,0.150746688246727,1.0,1.0,0.8231403231620789,1.0,-0.4887347519397735,0.220227301120758,0.2685074508190155,0.0686321929097175,0.0,0.0,0.0,25.00172233581543,25.0,24.946569442749023,-0.0,27.421777725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5423984527587891,0.050000000745058,0.0458681546151638,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5423984527587891,0.050000000745058,0.048301376402378,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5423984527587891,0.050000000745058,0.0356752313673496,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5423984527587891,0.050000000745058,0.048301376402378,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5423984527587891,0.050000000745058,0.2291209399700164,290.88690185546875,291.1499938964844,286.12420654296875,285.31011962890625,291.9646301269531,296.75653076171875,291.8914489746094,1.0,0.1507463306188583,1.0,1.0,0.8212832808494568,1.0,-0.488734632730484,0.2203271389007568,0.2684075236320495,0.0687361732125282,0.0,0.0,0.0,25.001543045043945,25.0,25.14774513244629,-0.0,27.4216365814209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0458681397140026,296.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0483013615012168,296.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0356752201914787,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0483013615012168,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.2291208654642105,290.9049987792969,291.1499938964844,286.1731262207031,285.3382873535156,291.9834899902344,296.7588195800781,291.9095764160156,1.0,0.1507457345724105,1.0,1.0,0.8175691962242126,1.0,-0.488734483718872,0.2205325812101364,0.2682019174098968,0.0689465627074241,0.0,0.0,0.0,25.0012321472168,25.0,25.44252586364746,-0.0,27.421396255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0458681397140026,296.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0483013615012168,296.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0356752201914787,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.0483013615012168,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90411376953125,0.5424003601074219,0.050000000745058,0.2291208654642105,290.9049987792969,291.1499938964844,286.1731262207031,285.3382873535156,291.9834899902344,296.7588195800781,291.9095764160156,1.0,0.1507457345724105,1.0,1.0,0.8175691962242126,1.0,-0.488734483718872,0.2205325812101364,0.2682019174098968,0.0689465627074241,0.0,0.0,0.0,25.0012321472168,25.0,25.44252586364746,-0.0,27.421396255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0458681285381317,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0483013503253459,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0356752127408981,296.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0483013503253459,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.2291208058595657,290.9232788085937,291.1499938964844,286.2216186523437,285.36676025390625,292.0020751953125,296.7611694335937,291.9278869628906,1.0,0.1507452577352523,1.0,1.0,0.8138550519943237,1.0,-0.4887343645095825,0.2207461595535278,0.2679882049560547,0.0691598430275917,0.0,0.0,0.0,25.0009765625,25.0,25.590869903564453,-0.0,27.42120742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0458681285381317,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0483013503253459,296.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0356752127408981,296.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.0483013503253459,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92236328125,0.5424017906188965,0.050000000745058,0.2291208058595657,290.9232788085937,291.1499938964844,286.2216186523437,285.36676025390625,292.0020751953125,296.7611694335937,291.9278869628906,1.0,0.1507452577352523,1.0,1.0,0.8138550519943237,1.0,-0.4887343645095825,0.2207461595535278,0.2679882049560547,0.0691598430275917,0.0,0.0,0.0,25.0009765625,25.0,25.590869903564453,-0.0,27.42120742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0458681248128414,296.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0483013428747653,296.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0356752052903175,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0483013428747653,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.2291207760572433,290.94158935546875,291.1499938964844,286.2694396972656,285.3953857421875,292.020263671875,296.7636108398437,291.9461975097656,1.0,0.1507448852062225,1.0,1.0,0.8101447820663452,1.0,-0.4887343049049377,0.2209679335355758,0.2677663564682007,0.0693757981061935,0.0,0.0,0.0,25.00076484680176,25.0,25.594379425048828,-0.0,27.42105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0458681248128414,296.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0483013428747653,296.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0356752052903175,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.0483013428747653,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.940673828125,0.5424027442932129,0.050000000745058,0.2291207760572433,290.94158935546875,291.1499938964844,286.2694396972656,285.3953857421875,292.020263671875,296.7636108398437,291.9461975097656,1.0,0.1507448852062225,1.0,1.0,0.8101447820663452,1.0,-0.4887343049049377,0.2209679335355758,0.2677663564682007,0.0693757981061935,0.0,0.0,0.0,25.00076484680176,25.0,25.594379425048828,-0.0,27.42105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0458681173622608,296.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0483013391494751,296.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0356752052903175,296.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0483013391494751,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.2291207462549209,290.9598693847656,291.1499938964844,286.31640625,285.42413330078125,292.0379638671875,296.76611328125,291.9644470214844,1.0,0.1507446020841598,1.0,1.0,0.8064345121383667,1.0,-0.4887342453002929,0.2211981266736984,0.2675361335277557,0.0695953294634819,0.0,0.0,0.0,25.00059127807617,25.0,25.45477104187012,-0.0,27.420944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0458681173622608,296.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0483013391494751,296.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0356752052903175,296.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.0483013391494751,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589538574219,0.5424032807350159,0.050000000745058,0.2291207462549209,290.9598693847656,291.1499938964844,286.31640625,285.42413330078125,292.0379638671875,296.76611328125,291.9644470214844,1.0,0.1507446020841598,1.0,1.0,0.8064345121383667,1.0,-0.4887342453002929,0.2211981266736984,0.2675361335277557,0.0695953294634819,0.0,0.0,0.0,25.00059127807617,25.0,25.45477104187012,-0.0,27.420944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424034595489502,0.050000000745058,0.0458681173622608,296.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424034595489502,0.050000000745058,0.0483013354241848,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424034595489502,0.050000000745058,0.0356752015650272,296.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424034595489502,0.050000000745058,0.0483013354241848,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424034595489502,0.050000000745058,0.2291207462549209,290.9689636230469,291.1499938964844,286.3394775390625,285.4385070800781,292.0466003417969,296.76739501953125,291.9735107421875,1.0,0.1507444977760315,1.0,1.0,0.8045793771743774,1.0,-0.4887342453002929,0.2213162183761596,0.2674180269241333,0.0697070062160492,0.0,0.0,0.0,25.00051498413086,25.0,25.33184814453125,-0.0,27.42090034484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
