time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.5424035787582397,0.050000000745058,0.0458681173622608,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.5424035787582397,0.050000000745058,0.0483013354241848,296.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.5424035787582397,0.050000000745058,0.0356752015650272,296.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.5424035787582397,0.050000000745058,0.0483013354241848,296.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.5424035787582397,0.050000000745058,0.2291207462549209,290.9779968261719,291.1499938964844,286.3622741699219,285.452880859375,292.0550842285156,296.7687072753906,291.9825134277344,1.0,0.1507443934679031,1.0,1.0,0.8027264475822449,1.0,-0.4887342154979706,0.2214359790086746,0.2672982513904571,0.0698203593492508,0.0,0.0,0.0,25.00044631958008,25.0,25.17588996887207,-0.0,27.420860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0458681136369705,296.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0483013316988945,296.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0356752015650272,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0483013316988945,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.2291207313537597,290.9958801269531,291.1499938964844,286.4068908691406,285.4815368652344,292.0716247558594,296.7713317871094,292.0003356933594,1.0,0.15074422955513,1.0,1.0,0.7990206480026245,1.0,-0.4887342154979706,0.2216799706220626,0.2670542299747467,0.0700550153851509,0.0,0.0,0.0,25.000328063964844,25.0,24.768592834472656,-0.0,27.42079734802246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0458681136369705,296.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0483013316988945,296.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0356752015650272,296.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.0483013316988945,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949951171875,0.5424039363861084,0.050000000745058,0.2291207313537597,290.9958801269531,291.1499938964844,286.4068908691406,285.4815368652344,292.0716247558594,296.7713317871094,292.0003356933594,1.0,0.15074422955513,1.0,1.0,0.7990206480026245,1.0,-0.4887342154979706,0.2216799706220626,0.2670542299747467,0.0700550153851509,0.0,0.0,0.0,25.000328063964844,25.0,24.768592834472656,-0.0,27.42079734802246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0458681061863899,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0483013279736042,296.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0356751941144466,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0483013279736042,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.2291207015514373,291.0134582519531,291.1499938964844,286.45001220703125,285.5099792480469,292.0874328613281,296.7740173339844,292.017822265625,1.0,0.1507441252470016,1.0,1.0,0.7953148484230042,1.0,-0.4887341260910034,0.221927672624588,0.2668064534664154,0.0703059658408165,0.0,0.0,0.0,25.000232696533203,25.0,24.242599487304688,-0.0,27.42074966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0458681061863899,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0483013279736042,296.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0356751941144466,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.0483013279736042,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0126037597656,0.5424047708511353,0.050000000745058,0.2291207015514373,291.0134582519531,291.1499938964844,286.45001220703125,285.5099792480469,292.0874328613281,296.7740173339844,292.017822265625,1.0,0.1507441252470016,1.0,1.0,0.7953148484230042,1.0,-0.4887341260910034,0.221927672624588,0.2668064534664154,0.0703059658408165,0.0,0.0,0.0,25.000232696533203,25.0,24.242599487304688,-0.0,27.42074966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.045868095010519,296.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.048301313072443,296.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.0356751829385757,296.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.048301313072443,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.2291206270456314,291.0307006835937,291.1499938964844,286.4937744140625,285.5397644042969,292.1051025390625,296.7795715332031,292.0350341796875,1.0,0.1507440507411956,1.0,1.0,0.7916125655174255,1.0,-0.4887339770793915,0.2221760749816894,0.266557902097702,0.0705799832940101,0.0,0.0,0.0,25.00015640258789,25.0,24.07414054870605,-0.0,27.420711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.045868095010519,296.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.048301313072443,296.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.0356751829385757,296.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.048301313072443,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02984619140625,0.5424065589904785,0.050000000745058,0.2291206270456314,291.0307006835937,291.1499938964844,286.4937744140625,285.5397644042969,292.1051025390625,296.7795715332031,292.0350341796875,1.0,0.1507440507411956,1.0,1.0,0.7916125655174255,1.0,-0.4887339770793915,0.2221760749816894,0.266557902097702,0.0705799832940101,0.0,0.0,0.0,25.00015640258789,25.0,24.07414054870605,-0.0,27.420711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0460205078125,0.5424094200134277,0.050000000745058,0.0458680726587772,296.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0460205078125,0.5424094200134277,0.050000000745058,0.0483012869954109,296.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0460205078125,0.5424094200134277,0.050000000745058,0.0356751680374145,296.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0460205078125,0.5424094200134277,0.050000000745058,0.0483012869954109,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0460205078125,0.5424094200134277,0.050000000745058,0.2291205078363418,291.046875,291.1499938964844,286.5365295410156,285.56964111328125,292.12567138671875,296.7904357910156,292.05145263671875,1.0,0.1507440060377121,1.0,1.0,0.7882064580917358,1.0,-0.4887337386608124,0.2224032580852508,0.2663304805755615,0.0708582624793052,0.0,0.0,0.0,25.00010299682617,25.0,25.08889579772949,-0.0,27.42068290710449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0458680689334869,296.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0356751643121242,296.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.2291205078363418,291.04833984375,291.1499938964844,286.5403747558594,285.57232666015625,292.1276550292969,296.7915954589844,292.0529479980469,1.0,0.1507439911365509,1.0,1.0,0.7879102826118469,1.0,-0.4887337386608124,0.2224229425191879,0.2663107812404632,0.0708837062120437,0.0,0.0,0.0,25.000099182128903,25.0,25.22525215148925,-0.0,27.42068099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0458680540323257,296.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0483012683689594,296.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0356751531362533,296.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0483012683689594,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.2291204184293747,291.0576477050781,291.1499938964844,286.56463623046875,285.5896301269531,292.1405029296875,296.7997131347656,292.0624389648437,1.0,0.1507439762353897,1.0,1.0,0.7860591411590576,1.0,-0.488733559846878,0.2225458621978759,0.2661876976490021,0.0710468664765358,0.0,0.0,0.0,25.000076293945312,25.0,26.228439331054688,-0.0,27.4206657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424143075942993,0.050000000745058,0.0458680354058742,296.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424143075942993,0.050000000745058,0.0483012497425079,296.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424143075942993,0.050000000745058,0.0356751382350921,296.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424143075942993,0.050000000745058,0.0483012497425079,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424143075942993,0.050000000745058,0.2291203290224075,291.0673828125,291.1499938964844,286.5895690917969,285.6075134277344,292.154296875,296.8089599609375,292.0723876953125,1.0,0.1507439762353897,1.0,1.0,0.7842105627059937,1.0,-0.4887333512306213,0.2226689606904983,0.2660644054412842,0.0712160095572471,0.0,0.0,0.0,25.00005531311035,25.0,27.432430267333984,-0.0,27.420652389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0458679944276809,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0483012087643146,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0356751084327697,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0483012087643146,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.229120135307312,291.0882263183594,291.1499938964844,286.6411437988281,285.6451416015625,292.18426513671875,296.8305053710937,292.09375,1.0,0.1507439613342285,1.0,1.0,0.7805134057998657,1.0,-0.4887329339981079,0.2229198664426803,0.2658130824565887,0.0715648233890533,0.0,0.0,0.0,25.00002098083496,25.0,30.24625015258789,-0.0,27.42062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0458679944276809,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0483012087643146,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0356751084327697,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.0483012087643146,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5424193143844604,0.050000000745058,0.229120135307312,291.0882263183594,291.1499938964844,286.6411437988281,285.6451416015625,292.18426513671875,296.8305053710937,292.09375,1.0,0.1507439613342285,1.0,1.0,0.7805134057998657,1.0,-0.4887329339981079,0.2229198664426803,0.2658130824565887,0.0715648233890533,0.0,0.0,0.0,25.00002098083496,25.0,30.24625015258789,-0.0,27.42062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0458679609000682,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0356750786304473,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.2291199564933776,291.11114501953125,291.1499938964844,286.6949157714844,285.6849670410156,292.2168884277344,296.85552978515625,292.1172180175781,1.0,0.1507439613342285,1.0,1.0,0.7768162488937378,1.0,-0.4887325763702392,0.2231830358505249,0.2655495405197143,0.0719152092933654,0.0,0.0,0.0,24.999988555908203,25.0,33.34527587890625,-0.0,27.420610427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0458679609000682,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0356750786304473,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099853515625,0.5424238443374634,0.050000000745058,0.2291199564933776,291.11114501953125,291.1499938964844,286.6949157714844,285.6849670410156,292.2168884277344,296.85552978515625,292.1172180175781,1.0,0.1507439613342285,1.0,1.0,0.7768162488937378,1.0,-0.4887325763702392,0.2231830358505249,0.2655495405197143,0.0719152092933654,0.0,0.0,0.0,24.999988555908203,25.0,33.34527587890625,-0.0,27.420610427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0458679236471653,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0356750525534153,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.2291197776794433,291.1362609863281,291.1499938964844,286.75067138671875,285.7268371582031,292.2518615722656,296.88348388671875,292.1429138183594,1.0,0.1507439911365509,1.0,1.0,0.7731221318244934,1.0,-0.4887321889400482,0.223454400897026,0.2652778029441833,0.0722764208912849,0.0,0.0,0.0,24.999961853027344,25.0,36.53792190551758,-0.0,27.42059898376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0458679236471653,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0356750525534153,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.2291197776794433,291.1362609863281,291.1499938964844,286.75067138671875,285.7268371582031,292.2518615722656,296.88348388671875,292.1429138183594,1.0,0.1507439911365509,1.0,1.0,0.7731221318244934,1.0,-0.4887321889400482,0.223454400897026,0.2652778029441833,0.0722764208912849,0.0,0.0,0.0,24.999961853027344,25.0,36.53792190551758,-0.0,27.42059898376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.045867882668972,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0483010895550251,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0356750190258026,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0483010895550251,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.2291195690631866,291.16363525390625,291.1499938964844,286.8082275390625,285.7705383300781,292.2890014648437,296.9140930175781,292.1708068847656,1.0,0.1507440209388733,1.0,1.0,0.769428014755249,1.0,-0.4887317717075348,0.2237312197685241,0.2650005519390106,0.0726564079523086,0.0,0.0,0.0,24.999940872192383,25.0,39.73283767700195,-0.0,27.42058753967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.045867882668972,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0483010895550251,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0356750190258026,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.0483010895550251,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622314453125,0.5424337983131409,0.050000000745058,0.2291195690631866,291.16363525390625,291.1499938964844,286.8082275390625,285.7705383300781,292.2890014648437,296.9140930175781,292.1708068847656,1.0,0.1507440209388733,1.0,1.0,0.769428014755249,1.0,-0.4887317717075348,0.2237312197685241,0.2650005519390106,0.0726564079523086,0.0,0.0,0.0,24.999940872192383,25.0,39.73283767700195,-0.0,27.42058753967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766967773437,0.5424366593360901,0.050000000745058,0.0458678603172302,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766967773437,0.5424366593360901,0.050000000745058,0.0483010672032833,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766967773437,0.5424366593360901,0.050000000745058,0.0356750041246414,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766967773437,0.5424366593360901,0.050000000745058,0.0483010672032833,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766967773437,0.5424366593360901,0.050000000745058,0.2291194647550583,291.1781311035156,291.1499938964844,286.83758544921875,285.79302978515625,292.3083190917969,296.9303283691406,292.18560791015625,1.0,0.1507440358400344,1.0,1.0,0.7675809860229492,1.0,-0.4887315332889557,0.2238717526197433,0.2648597955703735,0.0728535875678062,0.0,0.0,0.0,24.99993133544922,25.0,41.309200286865234,-0.0,27.42058181762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.5424396395683289,0.050000000745058,0.0458678379654884,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.5424396395683289,0.050000000745058,0.0483010411262512,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.5424396395683289,0.050000000745058,0.0356749854981899,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.5424396395683289,0.050000000745058,0.0483010411262512,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.5424396395683289,0.050000000745058,0.2291193455457687,291.1932067871094,291.1499938964844,286.8673400878906,285.81591796875,292.328125,296.9471435546875,292.2009582519531,1.0,0.1507440507411956,1.0,1.0,0.7657368183135986,1.0,-0.4887312948703766,0.2240135073661804,0.2647177875041961,0.0730554014444351,0.0,0.0,0.0,24.999923706054688,25.0,42.86412048339844,-0.0,27.420578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.0458677858114242,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.048300988972187,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.0356749445199966,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.048300988972187,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.2291190922260284,291.2249450683594,291.1499938964844,286.92779541015625,285.8627319335937,292.3691101074219,296.9826354980469,292.2332458496094,1.0,0.1507440954446792,1.0,1.0,0.7620484828948975,1.0,-0.4887307584285736,0.2243015319108963,0.2644292414188385,0.0734737887978553,0.0,0.0,0.0,24.99991226196289,25.0,45.90317153930664,-0.0,27.42056655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.0458677858114242,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.048300988972187,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.0356749445199966,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.048300988972187,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.5424461960792542,0.050000000745058,0.2291190922260284,291.2249450683594,291.1499938964844,286.92779541015625,285.8627319335937,292.3691101074219,296.9826354980469,292.2332458496094,1.0,0.1507440954446792,1.0,1.0,0.7620484828948975,1.0,-0.4887307584285736,0.2243015319108963,0.2644292414188385,0.0734737887978553,0.0,0.0,0.0,24.99991226196289,25.0,45.90317153930664,-0.0,27.42056655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.04586773365736,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0483009293675422,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0356749035418033,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0483009293675422,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.2291188240051269,291.2588195800781,291.1499938964844,286.98944091796875,285.9108581542969,292.4119873046875,297.020751953125,292.26763916015625,1.0,0.1507441401481628,1.0,1.0,0.7583602070808411,1.0,-0.4887301623821258,0.2245959341526031,0.2641342580318451,0.0739120617508888,0.0,0.0,0.0,24.999902725219727,25.0,48.852909088134766,-0.0,27.420557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.04586773365736,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0483009293675422,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0356749035418033,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.0483009293675422,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2571105957031,0.5424533486366272,0.050000000745058,0.2291188240051269,291.2588195800781,291.1499938964844,286.98944091796875,285.9108581542969,292.4119873046875,297.020751953125,292.26763916015625,1.0,0.1507441401481628,1.0,1.0,0.7583602070808411,1.0,-0.4887301623821258,0.2245959341526031,0.2641342580318451,0.0739120617508888,0.0,0.0,0.0,24.999902725219727,25.0,48.852909088134766,-0.0,27.420557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.045867670327425,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0483008660376071,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0356748551130294,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0483008660376071,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.2291185110807418,291.2947692871094,291.1499938964844,287.05206298828125,285.9600830078125,292.4568786621094,297.0619812011719,292.3041076660156,1.0,0.1507441997528076,1.0,1.0,0.7546765208244324,1.0,-0.4887295365333557,0.2248967885971069,0.2638327479362488,0.074369765818119,0.0,0.0,0.0,24.999895095825195,25.0,51.76304626464844,-0.0,27.420543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.045867670327425,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0483008660376071,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0356748551130294,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.0483008660376071,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29296875,0.5424611568450928,0.050000000745058,0.2291185110807418,291.2947692871094,291.1499938964844,287.05206298828125,285.9600830078125,292.4568786621094,297.0619812011719,292.3041076660156,1.0,0.1507441997528076,1.0,1.0,0.7546765208244324,1.0,-0.4887295365333557,0.2248967885971069,0.2638327479362488,0.074369765818119,0.0,0.0,0.0,24.999895095825195,25.0,51.76304626464844,-0.0,27.420543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0458676069974899,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0483007989823818,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0356748066842556,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0483007989823818,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.2291181981563568,291.33282470703125,291.1499938964844,287.11541748046875,286.0101928710937,292.5043029785156,297.1073608398437,292.3427124023437,1.0,0.1507442444562912,1.0,1.0,0.7509928345680237,1.0,-0.4887288510799408,0.2252051681280136,0.2635236978530884,0.0748470276594162,0.0,0.0,0.0,24.999889373779297,25.0,54.75872802734375,-0.0,27.420530319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0458676069974899,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0483007989823818,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0356748066842556,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.0483007989823818,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309326171875,0.5424695014953613,0.050000000745058,0.2291181981563568,291.33282470703125,291.1499938964844,287.11541748046875,286.0101928710937,292.5043029785156,297.1073608398437,292.3427124023437,1.0,0.1507442444562912,1.0,1.0,0.7509928345680237,1.0,-0.4887288510799408,0.2252051681280136,0.2635236978530884,0.0748470276594162,0.0,0.0,0.0,24.999889373779297,25.0,54.75872802734375,-0.0,27.420530319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3507385253906,0.5424738526344299,0.050000000745058,0.0458675734698772,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3507385253906,0.5424738526344299,0.050000000745058,0.0483007654547691,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3507385253906,0.5424738526344299,0.050000000745058,0.0356747806072235,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3507385253906,0.5424738526344299,0.050000000745058,0.0483007654547691,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3507385253906,0.5424738526344299,0.050000000745058,0.2291180342435836,291.3526916503906,291.1499938964844,287.1473083496094,286.0355224609375,292.5287475585937,297.1313781738281,292.36285400390625,1.0,0.1507442742586136,1.0,1.0,0.7491509914398193,1.0,-0.4887284934520721,0.2253624200820922,0.2633660733699798,0.0750928372144699,0.0,0.0,0.0,24.999887466430664,25.0,56.272308349609375,-0.0,27.420522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.5424783825874329,0.050000000745058,0.0458675399422645,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.5424783825874329,0.050000000745058,0.0483007282018661,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.5424783825874329,0.050000000745058,0.0356747508049011,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.5424783825874329,0.050000000745058,0.0483007282018661,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3710632324219,0.5424783825874329,0.050000000745058,0.2291178554296493,291.3730773925781,291.1499938964844,287.1792907714844,286.06103515625,292.5534362792969,297.15582275390625,292.3835144042969,1.0,0.1507443040609359,1.0,1.0,0.7473117113113403,1.0,-0.4887281358242035,0.2255216091871261,0.2632065415382385,0.0753430724143982,0.0,0.0,0.0,24.99988555908203,25.0,57.7198371887207,-0.0,27.420515060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0458674654364585,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0483006499707698,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0356746949255466,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0483006499707698,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.2291174978017807,291.415283203125,291.1499938964844,287.2435302734375,286.1123962402344,292.6029663085937,297.20513916015625,292.4261779785156,1.0,0.1507443636655807,1.0,1.0,0.7436331510543823,1.0,-0.4887273907661438,0.2258469760417938,0.26288041472435,0.0758570209145546,0.0,0.0,0.0,24.99988174438477,25.0,60.268253326416016,-0.0,27.420499801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0458674654364585,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0483006499707698,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0356746949255466,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.0483006499707698,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132080078125,0.5424876809120178,0.050000000745058,0.2291174978017807,291.415283203125,291.1499938964844,287.2435302734375,286.1123962402344,292.6029663085937,297.20513916015625,292.4261779785156,1.0,0.1507443636655807,1.0,1.0,0.7436331510543823,1.0,-0.4887273907661438,0.2258469760417938,0.26288041472435,0.0758570209145546,0.0,0.0,0.0,24.99988174438477,25.0,60.268253326416016,-0.0,27.420499801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457397460937,0.5424948334693909,0.050000000745058,0.0458674095571041,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457397460937,0.5424948334693909,0.050000000745058,0.0483005940914154,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457397460937,0.5424948334693909,0.050000000745058,0.0356746539473533,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457397460937,0.5424948334693909,0.050000000745058,0.0483005940914154,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457397460937,0.5424948334693909,0.050000000745058,0.229117214679718,291.4479064941406,291.1499938964844,287.2916259765625,286.1510009765625,292.6398620605469,297.2419128417969,292.45904541015625,1.0,0.1507444083690643,1.0,1.0,0.7408854961395264,1.0,-0.488726794719696,0.2260965853929519,0.2626302242279053,0.076252169907093,0.0,0.0,0.0,24.999879837036133,25.0,61.80880355834961,-0.0,27.420486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569396972656,0.5424973368644714,0.050000000745058,0.0458673909306526,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569396972656,0.5424973368644714,0.050000000745058,0.0483005717396736,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569396972656,0.5424973368644714,0.050000000745058,0.0356746390461921,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569396972656,0.5424973368644714,0.050000000745058,0.0483005717396736,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569396972656,0.5424973368644714,0.050000000745058,0.2291171252727508,291.4591064453125,291.1499938964844,287.30792236328125,286.16412353515625,292.6523132324219,297.2543029785156,292.4703369140625,1.0,0.1507444232702255,1.0,1.0,0.7399545907974243,1.0,-0.4887265861034393,0.2261825203895568,0.2625440657138824,0.0763881355524063,0.0,0.0,0.0,24.9998779296875,25.0,62.256385803222656,-0.0,27.420482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0458673164248466,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0483004935085773,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0356745794415473,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0483004935085773,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.2291167378425598,291.5041198730469,291.1499938964844,287.3722229003906,286.2159729003906,292.7010803222656,297.30279541015625,292.5155944824219,1.0,0.1507444828748703,1.0,1.0,0.7362819910049438,1.0,-0.4887257814407348,0.2265287488698959,0.2621970474720001,0.0769345313310623,0.0,0.0,0.0,24.999874114990234,25.0,63.6663703918457,-0.0,27.42046546936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
