time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0458673164248466,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0483004935085773,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0356745794415473,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.0483004935085773,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018920898437,0.5425071716308594,0.050000000745058,0.2291167378425598,291.5041198730469,291.1499938964844,287.3722229003906,286.2159729003906,292.7010803222656,297.30279541015625,292.5155944824219,1.0,0.1507444828748703,1.0,1.0,0.7362819910049438,1.0,-0.4887257814407348,0.2265287488698959,0.2621970474720001,0.0769345313310623,0.0,0.0,0.0,24.999874114990234,25.0,63.6663703918457,-0.0,27.42046546936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394592285156,0.5425153970718384,0.050000000745058,0.0458672530949115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394592285156,0.5425153970718384,0.050000000745058,0.0483004264533519,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394592285156,0.5425153970718384,0.050000000745058,0.0356745310127735,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394592285156,0.5425153970718384,0.050000000745058,0.0483004264533519,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394592285156,0.5425153970718384,0.050000000745058,0.2291164249181747,291.5417175292969,291.1499938964844,287.42486572265625,286.25860595703125,292.7405090332031,297.3419494628906,292.5533142089844,1.0,0.150744542479515,1.0,1.0,0.733263373374939,1.0,-0.4887251257896423,0.2268225699663162,0.2619025409221649,0.0773945674300193,0.0,0.0,0.0,24.99987030029297,25.0,64.40583038330078,-0.0,27.42045211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0458672381937503,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0483004115521907,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0356745198369026,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0483004115521907,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.2291163504123687,291.5499267578125,291.1499938964844,287.4362487792969,286.267822265625,292.7489624023437,297.3503112792969,292.5615539550781,1.0,0.150744542479515,1.0,1.0,0.7326093912124634,1.0,-0.4887249767780304,0.2268874049186706,0.2618375718593597,0.0774954706430435,0.0,0.0,0.0,24.999868392944336,25.0,64.5179443359375,-0.0,27.420448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707397460937,0.5425221920013428,0.050000000745058,0.0458672009408474,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707397460937,0.5425221920013428,0.050000000745058,0.0483003705739975,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707397460937,0.5425221920013428,0.050000000745058,0.0356744900345802,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707397460937,0.5425221920013428,0.050000000745058,0.0483003705739975,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707397460937,0.5425221920013428,0.050000000745058,0.2291161566972732,291.5730285644531,291.1499938964844,287.4681091308594,286.293701171875,292.7724914550781,297.3736267089844,292.58465576171875,1.0,0.1507445871829986,1.0,1.0,0.7307730317115784,1.0,-0.4887245595455169,0.2270717620849609,0.261652797460556,0.077780969440937,0.0,0.0,0.0,24.999866485595703,25.0,64.74722290039062,-0.0,27.420440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0458671599626541,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0483003295958042,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0356744602322578,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0483003295958042,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.2291159629821777,291.5961608886719,291.1499938964844,287.4997863769531,286.3194885253906,292.7957458496094,297.39666748046875,292.6078491210937,1.0,0.150744616985321,1.0,1.0,0.7289400100708008,1.0,-0.4887241721153259,0.2272593379020691,0.2614648342132568,0.078069232404232,0.0,0.0,0.0,24.99986267089844,25.0,64.85570526123047,-0.0,27.4204330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0458670854568481,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.035674400627613,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.2291155904531479,291.6425170898437,291.1499938964844,287.5626525878906,286.3707275390625,292.8413391113281,297.4417724609375,292.6541748046875,1.0,0.1507446765899658,1.0,1.0,0.725273847579956,1.0,-0.4887233674526214,0.2276456654071808,0.2610777020454407,0.0786543563008308,0.0,0.0,0.0,24.999855041503903,25.0,64.7457504272461,-0.0,27.420419692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0458670854568481,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.035674400627613,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.2291155904531479,291.6425170898437,291.1499938964844,287.5626525878906,286.3707275390625,292.8413391113281,297.4417724609375,292.6541748046875,1.0,0.1507446765899658,1.0,1.0,0.725273847579956,1.0,-0.4887233674526214,0.2276456654071808,0.2610777020454407,0.0786543563008308,0.0,0.0,0.0,24.999855041503903,25.0,64.7457504272461,-0.0,27.420419692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.668212890625,0.5425429344177246,0.050000000745058,0.0458670407533645,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.668212890625,0.5425429344177246,0.050000000745058,0.048300202935934,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.668212890625,0.5425429344177246,0.050000000745058,0.03567436337471,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.668212890625,0.5425429344177246,0.050000000745058,0.048300202935934,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.668212890625,0.5425429344177246,0.050000000745058,0.2291153669357299,291.67047119140625,291.1499938964844,287.60028076171875,286.4014892578125,292.8682861328125,297.4684753417969,292.6820983886719,1.0,0.1507447212934494,1.0,1.0,0.7230548858642578,1.0,-0.4887228906154632,0.2278871685266494,0.260835736989975,0.0790137127041816,0.0,0.0,0.0,24.99985122680664,25.0,64.48464965820312,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0458670109510421,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0483001694083213,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0356743410229682,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0483001694083213,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.229115217924118,291.68865966796875,291.1499938964844,287.6246337890625,286.4214172363281,292.88555908203125,297.48565673828125,292.7002258300781,1.0,0.1507447659969329,1.0,1.0,0.7216076850891113,1.0,-0.4887225925922394,0.2280479371547699,0.2606746554374695,0.0792500376701355,0.0,0.0,0.0,24.99984741210937,25.0,64.24227142333984,-0.0,27.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0458669401705265,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0356742851436138,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.2291148602962494,291.7343444824219,291.1499938964844,287.6854858398437,286.4713134765625,292.9283752441406,297.52838134765625,292.74578857421875,1.0,0.1507448405027389,1.0,1.0,0.7179486751556396,1.0,-0.4887218177318573,0.2284663468599319,0.2602554857730865,0.0798542499542236,0.0,0.0,0.0,24.99983596801757,25.0,63.40401840209961,-0.0,27.42040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0458669401705265,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0356742851436138,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.2291148602962494,291.7343444824219,291.1499938964844,287.6854858398437,286.4713134765625,292.9283752441406,297.52838134765625,292.74578857421875,1.0,0.1507448405027389,1.0,1.0,0.7179486751556396,1.0,-0.4887218177318573,0.2284663468599319,0.2602554857730865,0.0798542499542236,0.0,0.0,0.0,24.99983596801757,25.0,63.40401840209961,-0.0,27.42040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0458668693900108,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0483000241219997,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0356742329895496,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0483000241219997,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.2291145175695419,291.77935791015625,291.1499938964844,287.7450561523437,286.520263671875,292.9696655273437,297.5699462890625,292.79058837890625,1.0,0.1507449299097061,1.0,1.0,0.714289665222168,1.0,-0.48872110247612,0.2289027124643325,0.2598183751106262,0.0804670006036758,0.0,0.0,0.0,24.99982261657715,25.0,62.27720642089844,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0458668693900108,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0483000241219997,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0356742329895496,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.0483000241219997,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7771911621094,0.5425649285316467,0.050000000745058,0.2291145175695419,291.77935791015625,291.1499938964844,287.7450561523437,286.520263671875,292.9696655273437,297.5699462890625,292.79058837890625,1.0,0.1507449299097061,1.0,1.0,0.714289665222168,1.0,-0.48872110247612,0.2289027124643325,0.2598183751106262,0.0804670006036758,0.0,0.0,0.0,24.99982261657715,25.0,62.27720642089844,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.5425691604614258,0.050000000745058,0.0458668358623981,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.5425691604614258,0.050000000745058,0.0482999868690967,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.5425691604614258,0.050000000745058,0.0356742069125175,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.5425691604614258,0.050000000745058,0.0482999868690967,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.5425691604614258,0.050000000745058,0.2291143536567688,291.80157470703125,291.1499938964844,287.7742919921875,286.5443420410156,292.9897155761719,297.59033203125,292.81268310546875,1.0,0.1507449746131897,1.0,1.0,0.7124601006507874,1.0,-0.4887207448482513,0.2291279286146164,0.2595928311347961,0.0807763934135437,0.0,0.0,0.0,24.99981689453125,25.0,61.61903762817383,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8213806152344,0.5425732731819153,0.050000000745058,0.0458668060600757,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8213806152344,0.5425732731819153,0.050000000745058,0.048299953341484,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8213806152344,0.5425732731819153,0.050000000745058,0.0356741808354854,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8213806152344,0.5425732731819153,0.050000000745058,0.048299953341484,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8213806152344,0.5425732731819153,0.050000000745058,0.2291141897439956,291.8235168457031,291.1499938964844,287.8031311035156,286.568115234375,293.0093688964844,297.6104736328125,292.8345031738281,1.0,0.1507450193166732,1.0,1.0,0.7106351852416992,1.0,-0.4887204170227051,0.229357361793518,0.259363055229187,0.0810871198773384,0.0,0.0,0.0,24.99980926513672,25.0,60.90626907348633,-0.0,27.42040061950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573913574219,0.5425798296928406,0.050000000745058,0.0458667539060115,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573913574219,0.5425798296928406,0.050000000745058,0.0482999011874198,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573913574219,0.5425798296928406,0.050000000745058,0.0356741435825824,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573913574219,0.5425798296928406,0.050000000745058,0.0482999011874198,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573913574219,0.5425798296928406,0.050000000745058,0.2291139364242553,291.8595275878906,291.1499938964844,287.85015869140625,286.6069641113281,293.0412292480469,297.6435241699219,292.8702697753906,1.0,0.1507451087236404,1.0,1.0,0.7075956463813782,1.0,-0.4887198805809021,0.2297503501176834,0.2589695453643799,0.0816087946295738,0.0,0.0,0.0,24.99979591369629,25.0,59.609806060791016,-0.0,27.4204044342041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.5425811409950256,0.050000000745058,0.0458667464554309,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.5425811409950256,0.050000000745058,0.0482998900115489,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.5425811409950256,0.050000000745058,0.0356741361320018,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.5425811409950256,0.050000000745058,0.0482998900115489,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86456298828125,0.5425811409950256,0.050000000745058,0.2291138917207718,291.8666381835937,291.1499938964844,287.8594665527344,286.6146545410156,293.0474548339844,297.6501159667969,292.8773498535156,1.0,0.1507451236248016,1.0,1.0,0.7069852948188782,1.0,-0.4887197911739349,0.2298309355974197,0.258888840675354,0.0817141681909561,0.0,0.0,0.0,24.999792098999023,25.0,59.33359909057617,-0.0,27.42040634155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.89013671875,0.5425856113433838,0.050000000745058,0.045866709202528,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.89013671875,0.5425856113433838,0.050000000745058,0.0482998564839363,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89013671875,0.5425856113433838,0.050000000745058,0.0356741100549697,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.89013671875,0.5425856113433838,0.050000000745058,0.0482998564839363,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.89013671875,0.5425856113433838,0.1441497802734375,0.2291137129068374,291.8921813964844,291.1499938964844,287.89263916015625,286.64208984375,293.0697021484375,297.6736755371094,292.9027099609375,1.0,0.1507451832294464,1.0,1.0,0.7047762274742126,1.0,-0.4887194335460663,0.2301273792982101,0.2585920393466949,0.0820973590016365,0.0,0.0,0.0,24.99978256225586,25.0,58.29425811767578,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9058837890625,0.6600173711776733,0.050000000745058,0.045314610004425,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9058837890625,0.6600173711776733,0.050000000745058,0.0477184690535068,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9058837890625,0.6600173711776733,0.050000000745058,0.035244695842266,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9058837890625,0.6600173711776733,0.050000000745058,0.0477184690535068,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9114074707031,0.9006091952323914,0.14717997610569,0.5760707259178162,291.91192626953125,291.04998779296875,287.91387939453125,286.65966796875,293.1487121582031,297.6844787597656,292.9307861328125,1.0,0.1553422510623932,1.0,1.0,0.7033354640007019,1.0,-0.7798744440078735,0.3620558083057403,0.4178186655044555,0.1548701226711273,0.0,0.0,0.0,12.812759399414062,28.0,85.66889953613281,-0.0,50.84226608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0452658757567405,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0476671457290649,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0352067910134792,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0476671457290649,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0120849609375,0.9111235737800598,0.1532082557678222,0.5404860377311707,292.01239013671875,290.95001220703125,287.9661865234375,286.7030334472656,293.1722412109375,297.6769104003906,293.02197265625,1.0,0.163376435637474,1.0,1.0,0.702941358089447,1.0,-0.8595899939537048,0.3988177478313446,0.4607722461223602,0.1757559925317764,0.0,0.0,0.0,12.331647872924805,31.0,96.65960693359376,-0.0,54.09309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0452658757567405,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0476671457290649,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0352067910134792,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048217773437,0.6824387311935425,0.050000000745058,0.0476671457290649,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0120849609375,0.9111235737800598,0.1532082557678222,0.5404860377311707,292.01239013671875,290.95001220703125,287.9661865234375,286.7030334472656,293.1722412109375,297.6769104003906,293.02197265625,1.0,0.163376435637474,1.0,1.0,0.702941358089447,1.0,-0.8595899939537048,0.3988177478313446,0.4607722461223602,0.1757559925317764,0.0,0.0,0.0,12.331647872924805,31.0,96.65960693359376,-0.0,54.09309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0605163574219,0.9296716451644896,0.1489010900259018,0.1150098219513893,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552978515625,0.6803584694862366,0.050000000745058,0.0476711131632328,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552978515625,0.6803584694862366,0.050000000745058,0.0352097228169441,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552978515625,0.6803584694862366,0.050000000745058,0.0476711131632328,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.898021399974823,0.1589202880859375,0.5233036279678345,292.06121826171875,290.95001220703125,288.0069274902344,286.7368469238281,293.19415283203125,297.6786804199219,293.06903076171875,1.0,0.1703860610723495,1.0,1.0,0.7026214003562927,1.0,-0.9025943279266356,0.4187051951885223,0.4838891625404358,0.1874080300331115,0.0,0.0,0.0,12.900330543518066,31.0,83.2727279663086,-0.0,62.9223747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0716247558594,0.9725168943405152,0.1489935666322708,0.1280359923839569,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845240592956543,0.050000000745058,0.0476627647876739,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845240592956543,0.050000000745058,0.0352035537362098,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845240592956543,0.050000000745058,0.0476627647876739,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0708923339844,0.8933486938476562,0.1604782491922378,0.5065610408782959,292.07159423828125,290.45001220703125,288.0161437988281,286.7445068359375,293.2001037597656,297.6815185546875,293.0792541503906,1.0,0.1721745580434799,1.0,1.0,0.7025472521781921,1.0,-0.9181947708129884,0.4258365631103515,0.4923582077026367,0.1919066160917282,0.0,0.0,0.0,12.868020057678224,49.0,80.99093627929688,-0.0,64.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.9786622524261476,0.1490596383810043,0.1339722573757171,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931701660156,0.7002366185188293,0.1440337300300598,0.0520878359675407,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09307861328125,0.6785252094268799,0.050000000745058,0.0352123007178306,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.09307861328125,0.6785252094268799,0.050000000745058,0.0476746037602424,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09820556640625,0.9000853300094604,0.1646603345870971,0.5308685898780823,292.0988464355469,290.45001220703125,288.0401916503906,286.7644958496094,293.2158203125,297.6898193359375,293.10601806640625,1.0,0.1796119511127472,1.0,1.0,0.7023502588272095,1.0,-0.9598094820976256,0.4451680779457092,0.5146414041519165,0.2032836079597473,0.0,0.0,0.0,13.64551830291748,49.0,76.10103607177734,-0.0,72.47403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.9681758880615234,0.1502089202404022,0.1268732845783233,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246032714844,0.9631585478782654,0.146817147731781,0.131553515791893,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.6833941340446472,0.050000000745058,0.0352048054337501,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.6833941340446472,0.050000000745058,0.0476644560694694,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240234375,0.8946138024330139,0.1690966933965683,0.5110359191894531,292.1249694824219,289.95001220703125,288.0635681152344,286.7839660644531,293.2304992675781,297.6997375488281,293.13165283203125,1.0,0.1891728639602661,1.0,1.0,0.7019205689430237,1.0,-1.022834539413452,0.47458416223526,0.5482503175735474,0.2208581268787384,0.0,0.0,0.0,14.150728225708008,69.0,71.92674255371094,-0.0,85.3627700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668395996094,0.8940107822418213,0.156601533293724,0.1018749997019767,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16717529296875,0.9358996748924256,0.1514560878276825,0.1213885843753814,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16754150390625,0.9706431031227112,0.1433293372392654,0.0992272719740867,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1675720214844,0.975136697292328,0.1456229090690612,0.1363143473863601,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668395996094,0.8940107822418213,0.1774296760559082,0.5088867545127869,292.16802978515625,289.95001220703125,288.1029663085937,286.8167724609375,293.2519836425781,297.7217102050781,293.1734924316406,1.0,0.2114028930664062,1.0,1.0,0.7011658549308777,1.0,-1.161263108253479,0.5399228930473328,0.621340274810791,0.2596948742866516,0.0,0.0,0.0,15.933260917663574,69.0,64.49163818359375,-0.0,120.35944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723937988281,0.8957723379135132,0.1575931459665298,0.10313131660223,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1728515625,0.9577985405921936,0.1521586626768112,0.1300152689218521,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17303466796875,0.9706204533576964,0.1436446756124496,0.099869780242443,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.173095703125,0.9752816557884216,0.1460519134998321,0.1372724026441574,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723937988281,0.8957723379135132,0.1785787045955658,0.5151622891426086,292.17352294921875,289.45001220703125,288.1082763671875,286.8211669921875,293.2541198730469,297.7245788574219,293.17877197265625,1.0,0.2149743139743805,1.0,1.0,0.7010611891746521,1.0,-1.1825871467590332,0.5500715970993042,0.632515549659729,0.2657084465026855,0.0,0.0,0.0,16.310283660888672,89.0,63.18556213378906,-0.0,126.68093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.210205078125,0.9824842810630798,0.1636344641447067,0.1464342921972274,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21014404296875,0.9700425863265992,0.1574138700962066,0.1479474455118179,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.21002197265625,0.94916170835495,0.1477292627096176,0.1026638373732566,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2100830078125,0.955829381942749,0.150687113404274,0.1416969895362854,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098693847656,0.9215672612190248,0.18741275370121,0.6106016635894775,292.21051025390625,288.95001220703125,288.1499938964844,286.8559875488281,293.2613220214844,297.7406005859375,293.2137756347656,1.0,0.2484582513570785,1.0,1.0,0.7002018094062805,1.0,-1.3780765533447266,0.6440394520759583,0.7340371012687683,0.3211612999439239,0.0,0.0,0.0,20.532270431518555,109.0,47.55196762084961,-0.0,196.8466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.210205078125,0.9824842810630798,0.1636344641447067,0.1464342921972274,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21014404296875,0.9700425863265992,0.1574138700962066,0.1479474455118179,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.21002197265625,0.94916170835495,0.1477292627096176,0.1026638373732566,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2100830078125,0.955829381942749,0.150687113404274,0.1416969895362854,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098693847656,0.9215672612190248,0.18741275370121,0.6106016635894775,292.21051025390625,288.95001220703125,288.1499938964844,286.8559875488281,293.2613220214844,297.7406005859375,293.2137756347656,1.0,0.2484582513570785,1.0,1.0,0.7002018094062805,1.0,-1.3780765533447266,0.6440394520759583,0.7340371012687683,0.3211612999439239,0.0,0.0,0.0,20.532270431518555,109.0,47.55196762084961,-0.0,196.8466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.9538806080818176,0.1678250581026077,0.1501857191324234,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.943564474582672,0.1634024530649185,0.1535774767398834,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.920173406600952,0.1530001163482666,0.1063023805618286,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.9276487827301024,0.1562956571578979,0.1469511687755584,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2259216308594,0.968877136707306,0.1941191405057907,0.7848637104034424,292.2259216308594,288.45001220703125,288.1830444335937,286.88311767578125,293.2420349121094,297.7339782714844,293.22686767578125,1.0,0.28865447640419,1.0,1.0,0.6986902356147766,1.0,-1.6099997758865356,0.7577551007270813,0.8522446751594543,0.3872702121734619,0.0,0.0,0.0,26.634077072143555,129.0,20.41444206237793,-0.0,309.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.9538806080818176,0.1678250581026077,0.1501857191324234,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.943564474582672,0.1634024530649185,0.1535774767398834,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.920173406600952,0.1530001163482666,0.1063023805618286,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.22589111328125,0.9276487827301024,0.1562956571578979,0.1469511687755584,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2259216308594,0.968877136707306,0.1941191405057907,0.7848637104034424,292.2259216308594,288.45001220703125,288.1830444335937,286.88311767578125,293.2420349121094,297.7339782714844,293.22686767578125,1.0,0.28865447640419,1.0,1.0,0.6986902356147766,1.0,-1.6099997758865356,0.7577551007270813,0.8522446751594543,0.3872702121734619,0.0,0.0,0.0,26.634077072143555,129.0,20.41444206237793,-0.0,309.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.8080130815505981,0.1720013916492462,0.154649868607521,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.8027514219284058,0.169119194149971,0.1597555875778198,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22003173828125,0.784363329410553,0.1578203439712524,0.1102852374315261,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22003173828125,0.7905463576316833,0.1616347432136535,0.1527779102325439,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.845148503780365,0.1983877420425415,0.8906468152999878,292.2198486328125,287.95001220703125,288.20245361328125,286.89794921875,293.2138061523437,297.7034606933594,293.2193908691406,1.0,0.3304384648799896,1.0,1.0,0.6971786022186279,1.0,-1.7620655298233032,0.8331350684165955,0.9289304614067078,0.432159423828125,0.0,0.0,0.0,46.321319580078125,117.0,-4.173211574554443,-0.0,449.4584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.8080130815505981,0.1720013916492462,0.154649868607521,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2200012207031,0.8027514219284058,0.169119194149971,0.1597555875778198,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22003173828125,0.784363329410553,0.1578203439712524,0.1102852374315261,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22003173828125,0.7905463576316833,0.1616347432136535,0.1527779102325439,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.845148503780365,0.1983877420425415,0.8906468152999878,292.2198486328125,287.95001220703125,288.20245361328125,286.89794921875,293.2138061523437,297.7034606933594,293.2193908691406,1.0,0.3304384648799896,1.0,1.0,0.6971786022186279,1.0,-1.7620655298233032,0.8331350684165955,0.9289304614067078,0.432159423828125,0.0,0.0,0.0,46.321319580078125,117.0,-4.173211574554443,-0.0,449.4584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21441650390625,0.7652443647384644,0.173903003334999,0.1567860841751098,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2144470214844,0.7615931630134583,0.17180235683918,0.1627390682697296,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2144775390625,0.744705855846405,0.1599771082401275,0.1121361330151557,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2144775390625,0.7505154609680176,0.1641198545694351,0.1555770933628082,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21435546875,0.8028768301010132,0.2004794925451278,0.9017581939697266,292.2142333984375,287.95001220703125,288.20733642578125,286.9010314941406,293.2037658691406,297.68896484375,293.2135314941406,1.0,0.3442287743091583,1.0,1.0,0.696422815322876,1.0,-1.787139892578125,0.8459013104438782,0.9412385821342468,0.4396305084228515,0.0,0.0,0.0,57.51011276245117,117.0,-10.526714324951172,-0.0,498.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849670410156,0.7449432611465454,0.1757484674453735,0.1587563604116439,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1850280761719,0.7426607012748718,0.1744430363178253,0.1655568331480026,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1854858398437,0.7263946533203125,0.1620699167251587,0.1138427779078483,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.185302734375,0.7322597503662109,0.1665606796741485,0.1582070738077163,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1841125488281,0.7803043723106384,0.2026507258415222,0.912749707698822,292.18267822265625,287.45001220703125,288.2091369628906,286.9013671875,293.0497741699219,297.67626953125,293.1716003417969,1.0,0.3549670577049255,1.0,1.0,0.6400667428970337,1.0,-1.811294674873352,0.8880425095558167,0.9232521653175354,0.4765817523002624,0.0,0.0,0.0,65.67901611328125,105.0,-83.5943603515625,-0.0,539.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.7287907004356384,0.1786540448665619,0.1619756817817688,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.7288256883621216,0.1791999787092209,0.1705947369337082,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.7114228010177612,0.1656739264726638,0.1167744472622871,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757019042969,0.7183836102485657,0.1709384322166443,0.1628791838884353,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.87188720703125,0.7624461650848389,0.2066091150045395,0.9329006671905518,291.8672790527344,286.95001220703125,288.2040710449219,286.8941955566406,292.4384460449219,297.6498107910156,292.8355712890625,1.0,0.3690809607505798,1.0,1.0,0.5273547172546387,1.0,-1.8545424938201904,1.028410792350769,0.8261317014694214,0.6075470447540283,0.0,0.0,0.0,75.42420196533203,93.0,-406.5641479492188,-0.0,600.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
