time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.7287907004356384,0.1786540448665619,0.1619756817817688,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.87469482421875,0.7288256883621216,0.1791999787092209,0.1705947369337082,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.7114228010177612,0.1656739264726638,0.1167744472622871,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8757019042969,0.7183836102485657,0.1709384322166443,0.1628791838884353,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.87188720703125,0.7624461650848389,0.2066091150045395,0.9329006671905518,291.8672790527344,286.95001220703125,288.2040710449219,286.8941955566406,292.4384460449219,297.6498107910156,292.8355712890625,1.0,0.3690809607505798,1.0,1.0,0.5273547172546387,1.0,-1.8545424938201904,1.028410792350769,0.8261317014694214,0.6075470447540283,0.0,0.0,0.0,75.42420196533203,93.0,-406.5641479492188,-0.0,600.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23345947265625,0.7245099544525146,0.1793909817934036,0.163332387804985,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.727441132068634,0.182515263557434,0.174256682395935,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.7085734009742737,0.1677331775426864,0.1186247542500495,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2347412109375,0.7167618870735168,0.1739409565925598,0.1662272214889526,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2284240722656,0.7592125535011292,0.209054559469223,0.9465360641479492,291.22052001953125,286.45001220703125,288.18817138671875,286.8773498535156,291.4455871582031,297.612060546875,292.16717529296875,1.0,0.375667005777359,1.0,1.0,0.4146426320075989,1.0,-1.8831971883773804,1.2394258975982666,0.643771231174469,0.812110185623169,0.0,0.0,0.0,79.11430358886719,81.0,-831.9344482421875,-0.0,633.2405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23345947265625,0.7245099544525146,0.1793909817934036,0.163332387804985,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.727441132068634,0.182515263557434,0.174256682395935,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2360534667969,0.7085734009742737,0.1677331775426864,0.1186247542500495,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2347412109375,0.7167618870735168,0.1739409565925598,0.1662272214889526,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2284240722656,0.7592125535011292,0.209054559469223,0.9465360641479492,291.22052001953125,286.45001220703125,288.18817138671875,286.8773498535156,291.4455871582031,297.612060546875,292.16717529296875,1.0,0.375667005777359,1.0,1.0,0.4146426320075989,1.0,-1.8831971883773804,1.2394258975982666,0.643771231174469,0.812110185623169,0.0,0.0,0.0,79.11430358886719,81.0,-831.9344482421875,-0.0,633.2405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.7227105498313904,0.1772745698690414,0.1621567010879516,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.7292575240135193,0.183537095785141,0.1758071929216385,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.7089361548423767,0.1674613952636718,0.1188905462622642,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.718422532081604,0.1747599691152572,0.1675620526075363,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.7597901225090027,0.2090037912130355,0.949460506439209,290.2736511230469,286.45001220703125,288.1644592285156,286.8536376953125,290.12969970703125,297.558349609375,291.1977844238281,1.0,0.3764846622943878,1.0,1.0,0.2886663675308227,1.0,-1.8890990018844604,1.5024642944335938,0.3866346776485443,1.07332181930542,0.0,0.0,0.0,79.42425537109375,81.0,-1303.1654052734375,-0.0,639.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.7225225567817688,0.1770006418228149,0.1619653850793838,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.7293664216995239,0.1835132837295532,0.1758313626050949,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.7089203000068665,0.1673397123813629,0.1188416853547096,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2155456542969,0.7185184955596924,0.1747258603572845,0.1675742119550705,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.7598079442977905,0.2088883966207504,0.949198842048645,290.1951599121094,286.1499938964844,288.1624450683594,286.8516540527344,290.036376953125,297.5535888671875,291.11883544921875,1.0,0.376363605260849,1.0,1.0,0.2795779705047607,1.0,-1.888541579246521,1.5201518535614014,0.3683897256851196,1.091085433959961,0.0,0.0,0.0,79.37898254394531,69.0,-1329.9744873046875,-0.0,638.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0785217285156,0.7181451916694641,0.1713720709085464,0.1575478166341781,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.7298535704612732,0.1817025244235992,0.1747427582740783,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809020996094,0.7071365118026733,0.164030060172081,0.117005743086338,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07843017578125,0.7188131213188171,0.1728648543357849,0.1663906425237655,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7587897777557373,0.2055054455995559,0.9374443292617798,289.0601501464844,286.1499938964844,288.1277770996094,286.81793212890625,288.8561706542969,297.470703125,289.99169921875,1.0,0.3719306290149688,1.0,1.0,0.1445133090019226,1.0,-1.8642090559005733,1.7284326553344729,0.1357764452695846,1.303939700126648,0.0,0.0,0.0,77.96723175048828,57.0,-1479.395263671875,-0.0,616.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0785217285156,0.7181451916694641,0.1713720709085464,0.1575478166341781,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.7298535704612732,0.1817025244235992,0.1747427582740783,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809020996094,0.7071365118026733,0.164030060172081,0.117005743086338,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07843017578125,0.7188131213188171,0.1728648543357849,0.1663906425237655,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7587897777557373,0.2055054455995559,0.9374443292617798,289.0601501464844,286.1499938964844,288.1277770996094,286.81793212890625,288.8561706542969,297.470703125,289.99169921875,1.0,0.3719306290149688,1.0,1.0,0.1445133090019226,1.0,-1.8642090559005733,1.7284326553344729,0.1357764452695846,1.303939700126648,0.0,0.0,0.0,77.96723175048828,57.0,-1479.395263671875,-0.0,616.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4811096191406,0.7153971195220947,0.1677540838718414,0.154502272605896,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4772644042969,0.7296846508979797,0.1798782348632812,0.1732868999242782,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4837646484375,0.7056019306182861,0.1614509671926498,0.1154028102755546,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48028564453125,0.7185917496681213,0.171116828918457,0.1649684309959411,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47052001953125,0.757815420627594,0.2027935534715652,0.926690399646759,288.45733642578125,286.1499938964844,288.1073913574219,286.79833984375,288.15966796875,297.4229736328125,289.372314453125,1.0,0.3680104911327362,1.0,1.0,0.0769809857010841,1.0,-1.842267632484436,1.834849238395691,0.0074183060787618,1.414634108543396,0.0,0.0,0.0,76.68192291259766,57.0,-1608.3297119140625,-0.0,597.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0153503417969,0.7119455337524414,0.1637458801269531,0.1510130614042282,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0130920410156,0.7288339734077454,0.1774450838565826,0.1712211668491363,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.7032015919685364,0.1583071053028106,0.1133585944771766,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145874023437,0.7177560925483704,0.1688601821660995,0.163024216890335,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0098571777344,0.7561405301094055,0.1994746029376983,0.9129073619842528,288.0035095214844,286.25,288.08514404296875,286.7770690917969,288.0963439941406,297.3719177246094,288.9640808105469,1.0,0.3630296885967254,1.0,1.0,0.0615847893059253,1.0,-1.8142645359039309,1.812502384185791,0.0017621790757402,1.3983207941055298,0.0,0.0,0.0,75.15521240234375,45.0,-1321.081298828125,-0.0,572.7578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.7090779542922974,0.1566606760025024,0.1442064791917801,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.7301897406578064,0.1726137399673462,0.1664486974477768,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58465576171875,0.7019515037536621,0.152362123131752,0.1089861765503883,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.7191528677940369,0.1642215847969055,0.1584920734167099,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.7561230063438416,0.1927386820316314,0.882062554359436,287.5775146484375,286.3500061035156,288.0354919433594,286.7299194335937,288.0377197265625,297.2810974121094,288.5548400878906,1.0,0.3505988121032715,1.0,1.0,0.0307923946529626,1.0,-1.7526310682296753,1.7525361776351929,9.494969708612187e-05,1.3513901233673096,0.0,0.0,0.0,70.24150848388672,33.0,-761.9691162109375,-0.0,516.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.7090779542922974,0.1566606760025024,0.1442064791917801,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.7301897406578064,0.1726137399673462,0.1664486974477768,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58465576171875,0.7019515037536621,0.152362123131752,0.1089861765503883,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.7191528677940369,0.1642215847969055,0.1584920734167099,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.7561230063438416,0.1927386820316314,0.882062554359436,287.5775146484375,286.3500061035156,288.0354919433594,286.7299194335937,288.0377197265625,297.2810974121094,288.5548400878906,1.0,0.3505988121032715,1.0,1.0,0.0307923946529626,1.0,-1.7526310682296753,1.7525361776351929,9.494969708612187e-05,1.3513901233673096,0.0,0.0,0.0,70.24150848388672,33.0,-761.9691162109375,-0.0,516.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.715615451335907,0.1510306149721145,0.1386080682277679,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.7395657300949097,0.1686294823884964,0.162218302488327,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7098891139030457,0.1475568860769271,0.1052407398819923,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.7282339334487915,0.1602636873722076,0.154314711689949,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7642083168029785,0.1864392161369323,0.852011501789093,287.3187866210937,286.45001220703125,287.9797668457031,286.6773376464844,287.981689453125,297.2151184082031,288.3037109375,1.0,0.3359862565994262,1.0,1.0,0.0,1.0,-1.6952303647994995,1.6952277421951294,2.6440534384164494e-06,1.3060715198516846,0.0,0.0,0.0,62.7818717956543,25.0,-451.2525634765625,-0.0,459.01898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.715615451335907,0.1510306149721145,0.1386080682277679,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.7395657300949097,0.1686294823884964,0.162218302488327,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7098891139030457,0.1475568860769271,0.1052407398819923,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.7282339334487915,0.1602636873722076,0.154314711689949,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32110595703125,0.7642083168029785,0.1864392161369323,0.852011501789093,287.3187866210937,286.45001220703125,287.9797668457031,286.6773376464844,287.981689453125,297.2151184082031,288.3037109375,1.0,0.3359862565994262,1.0,1.0,0.0,1.0,-1.6952303647994995,1.6952277421951294,2.6440534384164494e-06,1.3060715198516846,0.0,0.0,0.0,62.7818717956543,25.0,-451.2525634765625,-0.0,459.01898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498413085937,0.7283809185028076,0.1466410607099533,0.1341318935155868,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.7557335495948792,0.1655485033988952,0.1588188856840133,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500244140625,0.7239636778831482,0.1439252644777298,0.102292962372303,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493225097656,0.7434491515159607,0.157140165567398,0.1508873999118805,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.7791241407394409,0.1810322105884552,0.8253955245018005,287.1466369628906,286.54998779296875,287.9189147949219,286.62017822265625,287.9210510253906,297.1702880859375,288.1357727050781,1.0,0.3214970529079437,1.0,1.0,0.0,1.0,-1.6461577415466309,1.646155595779419,2.207786337748985e-06,1.2671271562576294,0.0,0.0,0.0,54.6802978515625,25.0,-284.4056701660156,-0.0,407.6165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498413085937,0.7283809185028076,0.1466410607099533,0.1341318935155868,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.7557335495948792,0.1655485033988952,0.1588188856840133,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500244140625,0.7239636778831482,0.1439252644777298,0.102292962372303,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493225097656,0.7434491515159607,0.157140165567398,0.1508873999118805,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.7791241407394409,0.1810322105884552,0.8253955245018005,287.1466369628906,286.54998779296875,287.9189147949219,286.62017822265625,287.9210510253906,297.1702880859375,288.1357727050781,1.0,0.3214970529079437,1.0,1.0,0.0,1.0,-1.6461577415466309,1.646155595779419,2.207786337748985e-06,1.2671271562576294,0.0,0.0,0.0,54.6802978515625,25.0,-284.4056701660156,-0.0,407.6165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.7402447462081909,0.1433483511209488,0.1307728588581085,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02642822265625,0.7713291645050049,0.1632749587297439,0.1563027650117874,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.736754298210144,0.1413266807794571,0.1001781672239303,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267333984375,0.7579890489578247,0.154795229434967,0.1483089923858642,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259704589844,0.7928630709648132,0.1766509413719177,0.8037874698638916,287.024658203125,286.54998779296875,287.85577392578125,286.56103515625,287.8581237792969,297.1435241699219,288.0160827636719,1.0,0.3103915750980377,1.0,1.0,0.0,1.0,-1.6075206995010376,1.6075185537338257,2.1100984213262564e-06,1.2363773584365845,0.0,0.0,0.0,48.68409729003906,25.0,-197.81985473632807,-0.0,370.1050415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.740580677986145,0.1432642638683319,0.1306872963905334,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232849121094,0.7717714905738831,0.1632176339626312,0.1562393307685852,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0241394042969,0.7371150851249695,0.1412612050771713,0.1001252457499504,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235900878906,0.7584024667739868,0.1547355651855468,0.1482434421777725,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228576660156,0.7932441234588623,0.1765358746051788,0.8032189011573792,287.02154541015625,286.6499938964844,287.8538818359375,286.5592346191406,287.8562316894531,297.1429443359375,288.0130310058594,1.0,0.3101022839546203,1.0,1.0,0.0,1.0,-1.6065170764923096,1.6065149307250977,2.10759685614903e-06,1.2355775833129885,0.0,0.0,0.0,48.53343963623047,25.0,-196.02755737304688,-0.0,369.1661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.7464912533760071,0.1418735086917877,0.1292737871408462,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.970947265625,0.7795141339302063,0.1622771769762039,0.1551980674266815,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97174072265625,0.7434479594230652,0.1401803493499755,0.0992543175816536,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712219238281,0.7656612396240234,0.1537526547908783,0.1471633315086364,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9705810546875,0.7998709678649902,0.1746138781309127,0.7937243580818176,286.9693603515625,286.6499938964844,287.8200988769531,286.52764892578125,287.822509765625,297.1340637207031,287.9615783691406,1.0,0.3052828907966614,1.0,1.0,0.0,1.0,-1.5898258686065674,1.5898237228393557,2.0662605493271258e-06,1.2222689390182495,0.0,0.0,0.0,46.04603576660156,25.0,-169.11134338378906,-0.0,353.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237670898437,0.7523666620254517,0.1406408548355102,0.1280244588851928,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.7871107459068298,0.1614601910114288,0.1542922258377075,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.923828125,0.7497172951698303,0.1392224580049514,0.0984870269894599,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233703613281,0.7728294730186462,0.1528913378715515,0.1462162733078003,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9227600097656,0.8063005805015564,0.1728813499212265,0.7851748466491699,286.9216613769531,286.75,287.78564453125,286.4954528808594,287.7881164550781,297.1274719238281,287.9143981933594,1.0,0.3009602725505829,1.0,1.0,0.0,1.0,-1.5749138593673706,1.5749118328094482,2.0297541141189868e-06,1.2103646993637085,0.0,0.0,0.0,43.84972381591797,25.0,-149.6651611328125,-0.0,340.30975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8523864746094,0.7617584466934204,0.1389086991548538,0.1262777745723724,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85174560546875,0.7990111708641052,0.1603519767522812,0.1530617624521255,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524475097656,0.759696364402771,0.1378696113824844,0.0974114388227462,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.7841644287109375,0.1517090052366256,0.1449161320924759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.8158857822418213,0.1704056113958358,0.7730000615119934,286.8504333496094,286.75,287.7283020019531,286.44195556640625,287.7308959960937,297.1201477050781,287.8437194824219,1.0,0.2948412597179413,1.0,1.0,0.0,1.0,-1.5538681745529177,1.5538661479949951,1.978907903321669e-06,1.193537950515747,0.0,0.0,0.0,40.80058288574219,25.0,-128.9993896484375,-0.0,321.8579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.763843297958374,0.1385547965764999,0.1259226351976394,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363342285156,0.8016123175621033,0.1601331979036331,0.1528187096118927,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.7619062066078186,0.1375917941331863,0.0971918329596519,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365783691406,0.7866597771644592,0.1514732390642166,0.144657015800476,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8179101943969727,0.1698942631483078,0.7704948782920837,286.83502197265625,286.8500061035156,287.715087890625,286.4296264648437,287.7176818847656,297.1189270019531,287.8283996582031,1.0,0.2935912013053894,1.0,1.0,0.0,1.0,-1.5495673418045044,1.549565315246582,1.9686142422870034e-06,1.1900951862335205,0.0,0.0,0.0,40.18747329711914,25.0,-125.69969177246094,-0.0,318.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571716308594,0.7745705246925354,0.1368448734283447,0.1242178827524185,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75653076171875,0.8145009279251099,0.1591233015060424,0.1516976207494735,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7732656598091125,0.1362442821264267,0.0961334854364395,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7993996143341064,0.1503722965717315,0.1434494405984878,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.8280081748962402,0.1674013286828994,0.758347749710083,286.7553100585937,286.95001220703125,287.64324951171875,286.36260986328125,287.6459045410156,297.1142578125,287.7490234375,1.0,0.2876134514808655,1.0,1.0,0.0,1.0,-1.528868556022644,1.5288666486740112,1.9195292679796694e-06,1.1735031604766846,0.0,0.0,0.0,37.31600189208984,25.0,-113.47028350830078,-0.0,300.8878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571716308594,0.7745705246925354,0.1368448734283447,0.1242178827524185,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75653076171875,0.8145009279251099,0.1591233015060424,0.1516976207494735,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.7732656598091125,0.1362442821264267,0.0961334854364395,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7993996143341064,0.1503722965717315,0.1434494405984878,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.8280081748962402,0.1674013286828994,0.758347749710083,286.7553100585937,286.95001220703125,287.64324951171875,286.36260986328125,287.6459045410156,297.1142578125,287.7490234375,1.0,0.2876134514808655,1.0,1.0,0.0,1.0,-1.528868556022644,1.5288666486740112,1.9195292679796694e-06,1.1735031604766846,0.0,0.0,0.0,37.31600189208984,25.0,-113.47028350830078,-0.0,300.8878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.7841387987136841,0.1354139149188995,0.122801274061203,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8252747654914856,0.1583422273397445,0.1508340537548065,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.7833924889564514,0.1351017951965332,0.0952465236186981,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.810551643371582,0.1495023965835571,0.1425011157989502,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8367825150489807,0.1652631908655166,0.7480395436286926,286.67926025390625,287.04998779296875,287.57098388671875,286.2952880859375,287.5736694335937,297.1106262207031,287.673095703125,1.0,0.2827241122722626,1.0,1.0,0.0,1.0,-1.511551022529602,1.5115491151809692,1.8790394733514404e-06,1.1595888137817385,0.0,0.0,0.0,35.06593704223633,25.0,-107.14907836914062,-0.0,287.1492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.7841387987136841,0.1354139149188995,0.122801274061203,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8252747654914856,0.1583422273397445,0.1508340537548065,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.7833924889564514,0.1351017951965332,0.0952465236186981,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.810551643371582,0.1495023965835571,0.1425011157989502,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8367825150489807,0.1652631908655166,0.7480395436286926,286.67926025390625,287.04998779296875,287.57098388671875,286.2952880859375,287.5736694335937,297.1106262207031,287.673095703125,1.0,0.2827241122722626,1.0,1.0,0.0,1.0,-1.511551022529602,1.5115491151809692,1.8790394733514404e-06,1.1595888137817385,0.0,0.0,0.0,35.06593704223633,25.0,-107.14907836914062,-0.0,287.1492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072082519531,0.7922858595848083,0.1341895908117294,0.1216053441166877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065368652344,0.8344199061393738,0.1577246785163879,0.1501569300889969,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072082519531,0.7920149564743042,0.134112536907196,0.0944877341389656,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60675048828125,0.81956946849823,0.1487994939088821,0.1417422443628311,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.8441663980484009,0.1633787602186203,0.7390560507774353,286.6054077148437,287.1499938964844,287.4992980957031,286.2284851074219,287.5019836425781,297.108642578125,287.599365234375,1.0,0.2786881327629089,1.0,1.0,0.0,1.0,-1.4966943264007568,1.496692419052124,1.8447179854774727e-06,1.147624135017395,0.0,0.0,0.0,33.30762481689453,25.0,-103.5139389038086,-0.0,276.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072082519531,0.7922858595848083,0.1341895908117294,0.1216053441166877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065368652344,0.8344199061393738,0.1577246785163879,0.1501569300889969,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072082519531,0.7920149564743042,0.134112536907196,0.0944877341389656,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60675048828125,0.81956946849823,0.1487994939088821,0.1417422443628311,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.8441663980484009,0.1633787602186203,0.7390560507774353,286.6054077148437,287.1499938964844,287.4992980957031,286.2284851074219,287.5019836425781,297.108642578125,287.599365234375,1.0,0.2786881327629089,1.0,1.0,0.0,1.0,-1.4966943264007568,1.496692419052124,1.8447179854774727e-06,1.147624135017395,0.0,0.0,0.0,33.30762481689453,25.0,-103.5139389038086,-0.0,276.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.7957698702812195,0.1336322724819183,0.1210672408342361,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.8384289741516113,0.1574617773294448,0.1498712748289108,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.7957209348678589,0.1336635947227478,0.0941465571522712,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.8234003186225891,0.1484956443309784,0.1414172351360321,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.8473048210144043,0.1625086665153503,0.7349419593811035,286.5691833496094,287.1499938964844,287.4639587402344,286.195556640625,287.46661376953125,297.108154296875,287.56317138671875,1.0,0.2769299149513244,1.0,1.0,0.0,1.0,-1.4899662733078003,1.489964485168457,1.8293004586666937e-06,1.1421970129013062,0.0,0.0,0.0,32.58000183105469,25.0,-102.11553192138672,-0.0,271.2364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53515625,0.7988505959510803,0.133103922009468,0.1205604299902916,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.8420667052268982,0.1572230458259582,0.1496138423681259,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351257324219,0.7990191578865051,0.1332405358552932,0.0938269272446632,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346984863281,0.8268287181854248,0.1482175588607788,0.1411217451095581,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53436279296875,0.8500633239746094,0.1616777181625366,0.73103266954422,286.53338623046875,287.25,287.4291381835937,286.1630554199219,287.4317321777344,297.1078796386719,287.5274658203125,1.0,0.2753190696239471,1.0,1.0,0.0,1.0,-1.4836169481277466,1.483615159988403,1.8148222125091704e-06,1.1370700597763062,0.0,0.0,0.0,31.938928604125977,25.0,-100.79084777832033,-0.0,266.8635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.803886890411377,0.1321188062429428,0.119622878730297,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643859863281,0.8483022451400757,0.1568059176206588,0.1491672545671463,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.8044840693473816,0.1324605643749237,0.093242198228836,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.8326212167739868,0.1477242112159729,0.1406024396419525,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643249511719,0.8545037508010864,0.1601127982139587,0.7237153053283691,286.46337890625,287.3500061035156,287.3614196777344,286.09991455078125,287.36395263671875,297.107177734375,287.4575500488281,1.0,0.2724655270576477,1.0,1.0,0.0,1.0,-1.4718446731567385,1.471842885017395,1.78816173956875e-06,1.1275508403778076,0.0,0.0,0.0,30.872392654418945,25.0,-97.9732894897461,-0.0,259.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.803886890411377,0.1321188062429428,0.119622878730297,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643859863281,0.8483022451400757,0.1568059176206588,0.1491672545671463,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.8044840693473816,0.1324605643749237,0.093242198228836,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.8326212167739868,0.1477242112159729,0.1406024396419525,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643249511719,0.8545037508010864,0.1601127982139587,0.7237153053283691,286.46337890625,287.3500061035156,287.3614196777344,286.09991455078125,287.36395263671875,297.107177734375,287.4575500488281,1.0,0.2724655270576477,1.0,1.0,0.0,1.0,-1.4718446731567385,1.471842885017395,1.78816173956875e-06,1.1275508403778076,0.0,0.0,0.0,30.872392654418945,25.0,-97.9732894897461,-0.0,259.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.807561993598938,0.1312161087989807,0.1187705695629119,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.8532667756080627,0.1564583629369735,0.1487979739904403,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.808561384677887,0.1317573636770248,0.0927196145057678,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.8371621966362,0.147299975156784,0.1401608884334564,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.8576264381408691,0.1586552262306213,0.7169487476348877,286.39581298828125,287.45001220703125,287.2970886230469,286.0398254394531,287.29949951171875,297.1072998046875,287.3902282714844,1.0,0.2700162231922149,1.0,1.0,0.0,1.0,-1.461097002029419,1.4610952138900757,1.7640306850807974e-06,1.1188455820083618,0.0,0.0,0.0,30.03815650939941,25.0,-94.5315170288086,-0.0,252.55776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.807561993598938,0.1312161087989807,0.1187705695629119,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.8532667756080627,0.1564583629369735,0.1487979739904403,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.808561384677887,0.1317573636770248,0.0927196145057678,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.8371621966362,0.147299975156784,0.1401608884334564,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.8576264381408691,0.1586552262306213,0.7169487476348877,286.39581298828125,287.45001220703125,287.2970886230469,286.0398254394531,287.29949951171875,297.1072998046875,287.3902282714844,1.0,0.2700162231922149,1.0,1.0,0.0,1.0,-1.461097002029419,1.4610952138900757,1.7640306850807974e-06,1.1188455820083618,0.0,0.0,0.0,30.03815650939941,25.0,-94.5315170288086,-0.0,252.55776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.8100839853286743,0.1303881108760833,0.1179925352334976,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8571439385414124,0.1561695635318756,0.1484929174184799,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330078125,0.8114638924598694,0.1311219334602356,0.0922503322362899,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.8406578898429871,0.1469333320856094,0.1397823840379715,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.8596287965774536,0.1572855859994888,0.7106247544288635,286.3314514160156,287.54998779296875,287.2371520996094,285.9837341308594,287.2393798828125,297.10809326171875,287.3261413574219,1.0,0.2678857445716858,1.0,1.0,0.0,1.0,-1.4511866569519043,1.4511849880218506,1.7419579307897948e-06,1.1108077764511108,0.0,0.0,0.0,29.38088607788086,25.0,-90.16200256347656,-0.0,246.83175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.8100839853286743,0.1303881108760833,0.1179925352334976,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8571439385414124,0.1561695635318756,0.1484929174184799,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330078125,0.8114638924598694,0.1311219334602356,0.0922503322362899,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33258056640625,0.8406578898429871,0.1469333320856094,0.1397823840379715,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.8596287965774536,0.1572855859994888,0.7106247544288635,286.3314514160156,287.54998779296875,287.2371520996094,285.9837341308594,287.2393798828125,297.10809326171875,287.3261413574219,1.0,0.2678857445716858,1.0,1.0,0.0,1.0,-1.4511866569519043,1.4511849880218506,1.7419579307897948e-06,1.1108077764511108,0.0,0.0,0.0,29.38088607788086,25.0,-90.16200256347656,-0.0,246.83175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.8117634057998657,0.1296331733465194,0.1172845661640167,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8601533770561218,0.1559340953826904,0.1482435166835785,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.8135096430778503,0.1305499374866485,0.0918293297290802,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721252441406,0.8433298468589783,0.1466187238693237,0.1394586861133575,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719116210937,0.8607485294342041,0.1559935957193374,0.7046799063682556,286.2710876464844,287.6499938964844,287.1824951171875,285.9324645996094,287.1845397949219,297.10943603515625,287.26611328125,1.0,0.2660097181797027,1.0,1.0,0.0,1.0,-1.4420063495635986,1.4420045614242554,1.7216647165696486e-06,1.1033542156219482,0.0,0.0,0.0,28.85612678527832,25.0,-84.69840240478516,-0.0,241.7972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
