time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.8117634057998657,0.1296331733465194,0.1172845661640167,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8601533770561218,0.1559340953826904,0.1482435166835785,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.8135096430778503,0.1305499374866485,0.0918293297290802,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721252441406,0.8433298468589783,0.1466187238693237,0.1394586861133575,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719116210937,0.8607485294342041,0.1559935957193374,0.7046799063682556,286.2710876464844,287.6499938964844,287.1824951171875,285.9324645996094,287.1845397949219,297.10943603515625,287.26611328125,1.0,0.2660097181797027,1.0,1.0,0.0,1.0,-1.4420063495635986,1.4420045614242554,1.7216647165696486e-06,1.1033542156219482,0.0,0.0,0.0,28.85612678527832,25.0,-84.69840240478516,-0.0,241.7972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440795898437,0.8123729228973389,0.1292836517095565,0.1169567629694938,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8614063858985901,0.1558378189802169,0.1481397598981857,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.8142955899238586,0.1302874684333801,0.0916362628340721,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8444259762763977,0.1464805155992508,0.1393162608146667,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.861053466796875,0.1553754806518554,0.7018399834632874,286.24267578125,287.6499938964844,287.157470703125,285.90887451171875,287.15936279296875,297.1102600097656,287.2378845214844,1.0,0.2651525437831878,1.0,1.0,0.0,1.0,-1.437675952911377,1.4376742839813232,1.7121444670920027e-06,1.099836349487305,0.0,0.0,0.0,28.63230323791504,25.0,-81.5287094116211,-0.0,239.500717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2168884277344,0.8128740787506104,0.1289530247449875,0.1166463121771812,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.8625363707542419,0.1557568162679672,0.1480507105588913,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21685791015625,0.814967691898346,0.1300405114889145,0.0914544910192489,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21649169921875,0.8454027771949768,0.1463549137115478,0.1391863673925399,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.8612326979637146,0.1547754555940628,0.6990844011306763,286.2155456542969,287.75,287.13409423828125,285.8868408203125,287.1358947753906,297.1112060546875,287.21099853515625,1.0,0.2643420100212097,1.0,1.0,0.0019785058684647,1.0,-1.4335139989852903,1.4335118532180786,2.1464570636453573e-06,1.0964540243148804,0.0,0.0,0.0,28.42861557006836,25.0,-78.0483169555664,-0.0,237.33316040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.8136608600616455,0.1283516138792038,0.1160796955227851,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.8645375967025757,0.155643805861473,0.1479194164276123,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669006347656,0.8160752654075623,0.1295943707227707,0.0911250784993171,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16656494140625,0.8470991253852844,0.1461430937051773,0.1389647275209427,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.8613247871398926,0.1536309570074081,0.6938276886940002,286.1657409667969,287.8500061035156,287.0928955078125,285.8477783203125,287.09442138671875,297.1133728027344,287.16168212890625,1.0,0.2628476619720459,1.0,1.0,0.0059355176053941,1.0,-1.4257038831710815,1.4257004261016846,3.456807689872221e-06,1.0901049375534058,0.0,0.0,0.0,28.06940650939941,25.0,-70.15892791748047,-0.0,233.35223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669311523437,0.8136608600616455,0.1283516138792038,0.1160796955227851,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.8645375967025757,0.155643805861473,0.1479194164276123,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669006347656,0.8160752654075623,0.1295943707227707,0.0911250784993171,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16656494140625,0.8470991253852844,0.1461430937051773,0.1389647275209427,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.8613247871398926,0.1536309570074081,0.6938276886940002,286.1657409667969,287.8500061035156,287.0928955078125,285.8477783203125,287.09442138671875,297.1133728027344,287.16168212890625,1.0,0.2628476619720459,1.0,1.0,0.0059355176053941,1.0,-1.4257038831710815,1.4257004261016846,3.456807689872221e-06,1.0901049375534058,0.0,0.0,0.0,28.06940650939941,25.0,-70.15892791748047,-0.0,233.35223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12359619140625,0.8143227100372314,0.1278347671031952,0.1155888959765434,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12310791015625,0.8663622736930847,0.1556011438369751,0.1478544473648071,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.8170305490493774,0.1292196214199066,0.0908447355031967,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1232604980469,0.8486142158508301,0.1459912955760955,0.1387988030910492,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.8612304925918579,0.1525634378194809,0.6889180541038513,286.12255859375,287.95001220703125,287.0598449707031,285.81610107421875,287.06103515625,297.11590576171875,287.1191101074219,1.0,0.2615053951740265,1.0,1.0,0.0098925298079848,1.0,-1.4186066389083862,1.418601155281067,5.511541075975401e-06,1.0843349695205688,0.0,0.0,0.0,27.75720977783203,25.0,-61.011474609375,-0.0,229.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12359619140625,0.8143227100372314,0.1278347671031952,0.1155888959765434,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12310791015625,0.8663622736930847,0.1556011438369751,0.1478544473648071,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.8170305490493774,0.1292196214199066,0.0908447355031967,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1232604980469,0.8486142158508301,0.1459912955760955,0.1387988030910492,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.8612304925918579,0.1525634378194809,0.6889180541038513,286.12255859375,287.95001220703125,287.0598449707031,285.81610107421875,287.06103515625,297.11590576171875,287.1191101074219,1.0,0.2615053951740265,1.0,1.0,0.0098925298079848,1.0,-1.4186066389083862,1.418601155281067,5.511541075975401e-06,1.0843349695205688,0.0,0.0,0.0,27.75720977783203,25.0,-61.011474609375,-0.0,229.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.8150277733802795,0.127408966422081,0.1151783019304275,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8681896328926086,0.1556354314088821,0.1478606164455413,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.8180069923400879,0.1289258599281311,0.0906193405389785,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.8501235246658325,0.1459086388349533,0.1386962682008743,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.8611283898353577,0.1515781283378601,0.6843703985214233,286.0880432128906,288.04998779296875,287.0359191894531,285.79266357421875,287.0459289550781,297.1185302734375,287.08575439453125,1.0,0.2602990865707397,1.0,1.0,0.0684683099389076,1.0,-1.412267804145813,1.41075336933136,0.0015144717181101,1.0776842832565308,0.0,0.0,0.0,27.47480583190918,25.0,-47.22925567626953,-0.0,226.64968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.8150277733802795,0.127408966422081,0.1151783019304275,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8681896328926086,0.1556354314088821,0.1478606164455413,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.8180069923400879,0.1289258599281311,0.0906193405389785,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.8501235246658325,0.1459086388349533,0.1386962682008743,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.8611283898353577,0.1515781283378601,0.6843703985214233,286.0880432128906,288.04998779296875,287.0359191894531,285.79266357421875,287.0459289550781,297.1185302734375,287.08575439453125,1.0,0.2602990865707397,1.0,1.0,0.0684683099389076,1.0,-1.412267804145813,1.41075336933136,0.0015144717181101,1.0776842832565308,0.0,0.0,0.0,27.47480583190918,25.0,-47.22925567626953,-0.0,226.64968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8159040808677673,0.12714384496212,0.1148809492588043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1182556152344,0.8701381087303162,0.1558069586753845,0.147968590259552,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.819122850894928,0.1287724077701568,0.090471975505352,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177978515625,0.8517423272132874,0.1459531635046005,0.1386873871088028,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180419921875,0.8611354231834412,0.1507328003644943,0.6803223490715027,286.1201171875,288.1499938964844,287.0220031738281,285.7783508300781,287.3124084472656,297.1220397949219,287.1346435546875,1.0,0.2592218220233917,1.0,1.0,0.1270440816879272,1.0,-1.4069926738739014,1.3631328344345093,0.0438598841428756,1.0312321186065674,0.0,0.0,0.0,27.207963943481445,25.0,83.7810287475586,-0.0,223.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8159040808677673,0.12714384496212,0.1148809492588043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1182556152344,0.8701381087303162,0.1558069586753845,0.147968590259552,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.819122850894928,0.1287724077701568,0.090471975505352,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177978515625,0.8517423272132874,0.1459531635046005,0.1386873871088028,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180419921875,0.8611354231834412,0.1507328003644943,0.6803223490715027,286.1201171875,288.1499938964844,287.0220031738281,285.7783508300781,287.3124084472656,297.1220397949219,287.1346435546875,1.0,0.2592218220233917,1.0,1.0,0.1270440816879272,1.0,-1.4069926738739014,1.3631328344345093,0.0438598841428756,1.0312321186065674,0.0,0.0,0.0,27.207963943481445,25.0,83.7810287475586,-0.0,223.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8173092603683472,0.1272310018539428,0.1148609369993209,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8721139430999756,0.1560811400413513,0.1481378972530365,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8205931782722473,0.1288805603981018,0.0904825553297996,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455139160156,0.8534966707229614,0.1461531519889831,0.1387911736965179,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24609375,0.8621107935905457,0.1504972726106643,0.6788434982299805,286.25128173828125,288.1499938964844,287.01910400390625,285.77490234375,287.6544189453125,297.1253356933594,287.2828674316406,1.0,0.258750855922699,1.0,1.0,0.1563319712877273,1.0,-1.4055321216583252,1.3138771057128906,0.0916550308465957,0.9824114441871644,0.0,0.0,0.0,27.01774978637696,25.0,262.8876953125,-0.0,222.82818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300842285156,0.8209788203239441,0.1276024430990219,0.115051046013832,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345092773437,0.8765546083450317,0.1566071063280105,0.148498922586441,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303894042969,0.8242461681365967,0.1292336583137512,0.0906311199069023,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.8575857281684875,0.1465926319360733,0.1390764117240905,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337463378906,0.8654803037643433,0.1505129635334015,0.6782687306404114,286.4393920898437,288.25,287.0190734863281,285.7740173339844,287.890380859375,297.1308288574219,287.470458984375,1.0,0.2583763897418976,1.0,1.0,0.1888365745544433,1.0,-1.4060219526290894,1.2826354503631592,0.1233865842223167,0.9511417746543884,0.0,0.0,0.0,26.68735694885254,25.0,377.0808410644531,-0.0,222.1841583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8048400878906,0.8351225852966309,0.1290200501680374,0.1160829439759254,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099060058594,0.893204927444458,0.1583151668310165,0.1498618274927139,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80517578125,0.8383002281188965,0.1305773258209228,0.091388389468193,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.8732619881629944,0.1481015831232071,0.1402595788240432,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8798242807388306,0.1512130349874496,0.680194079875946,286.8155517578125,288.3500061035156,287.0281066894531,285.7804870605469,288.4214172363281,297.1469421386719,287.85382080078125,1.0,0.2580373883247375,1.0,1.0,0.253845751285553,1.0,-1.4135332107543943,1.2157435417175293,0.1977896690368652,0.8829413652420044,0.0,0.0,0.0,25.665143966674805,25.0,516.3888549804688,-0.0,222.5246734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8048400878906,0.8351225852966309,0.1290200501680374,0.1160829439759254,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099060058594,0.893204927444458,0.1583151668310165,0.1498618274927139,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80517578125,0.8383002281188965,0.1305773258209228,0.091388389468193,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.8732619881629944,0.1481015831232071,0.1402595788240432,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8798242807388306,0.1512130349874496,0.680194079875946,286.8155517578125,288.3500061035156,287.0281066894531,285.7804870605469,288.4214172363281,297.1469421386719,287.85382080078125,1.0,0.2580373883247375,1.0,1.0,0.253845751285553,1.0,-1.4135332107543943,1.2157435417175293,0.1977896690368652,0.8829413652420044,0.0,0.0,0.0,25.665143966674805,25.0,516.3888549804688,-0.0,222.5246734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8595461845397949,0.1313414871692657,0.1178827062249183,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.9224916100502014,0.1609436720609665,0.1520410031080246,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8627414107322693,0.1327942758798599,0.0927225649356842,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.9000800848007202,0.1504856944084167,0.1422217786312103,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9053343534469604,0.15285025537014,0.6860740780830383,287.3258361816406,288.45001220703125,287.04998779296875,285.79864501953125,289.12579345703125,297.1692199707031,288.3764953613281,1.0,0.2583706378936767,1.0,1.0,0.318854957818985,1.0,-1.4293208122253418,1.132254123687744,0.29706671833992,0.7965523600578308,0.0,0.0,0.0,24.28614044189453,25.0,698.387939453125,-0.0,225.1928558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8595461845397949,0.1313414871692657,0.1178827062249183,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.9224916100502014,0.1609436720609665,0.1520410031080246,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8627414107322693,0.1327942758798599,0.0927225649356842,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.9000800848007202,0.1504856944084167,0.1422217786312103,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9053343534469604,0.15285025537014,0.6860740780830383,287.3258361816406,288.45001220703125,287.04998779296875,285.79864501953125,289.12579345703125,297.1692199707031,288.3764953613281,1.0,0.2583706378936767,1.0,1.0,0.318854957818985,1.0,-1.4293208122253418,1.132254123687744,0.29706671833992,0.7965523600578308,0.0,0.0,0.0,24.28614044189453,25.0,698.387939453125,-0.0,225.1928558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87457275390625,0.9034304022789,0.1346734166145324,0.1205717176198959,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805847167969,0.9725771546363832,0.1646223664283752,0.1551856398582458,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749084472656,0.906616747379303,0.1359825134277343,0.094717651605606,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87872314453125,0.9502919912338256,0.153854563832283,0.1450884044170379,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.9544853568077089,0.1555597931146621,0.6966047286987305,287.88720703125,288.54998779296875,287.08160400390625,285.825439453125,289.65386962890625,297.1979675292969,288.93218994140625,1.0,0.2595784962177276,1.0,1.0,0.3585191965103149,1.0,-1.454796552658081,1.0825045108795166,0.3722920715808868,0.7418560981750488,0.0,0.0,0.0,22.49465751647949,43.0,740.5146484375,-0.0,230.7742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87457275390625,0.9034304022789,0.1346734166145324,0.1205717176198959,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805847167969,0.9725771546363832,0.1646223664283752,0.1551856398582458,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749084472656,0.906616747379303,0.1359825134277343,0.094717651605606,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87872314453125,0.9502919912338256,0.153854563832283,0.1450884044170379,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8790588378906,0.9544853568077089,0.1555597931146621,0.6966047286987305,287.88720703125,288.54998779296875,287.08160400390625,285.825439453125,289.65386962890625,297.1979675292969,288.93218994140625,1.0,0.2595784962177276,1.0,1.0,0.3585191965103149,1.0,-1.454796552658081,1.0825045108795166,0.3722920715808868,0.7418560981750488,0.0,0.0,0.0,22.49465751647949,43.0,740.5146484375,-0.0,230.7742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41119384765625,0.8769875764846802,0.1387239545583725,0.1241313442587852,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41705322265625,0.9423851370811462,0.1690948605537414,0.159312218427658,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114685058594,0.8795951008796692,0.1399073302745819,0.0973943099379539,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4151916503906,0.9180524945259094,0.1579851657152176,0.1488991677761078,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154357910156,0.9209467768669128,0.159145250916481,0.7120950222015381,288.423583984375,288.6499938964844,287.1187744140625,285.85699462890625,290.1796875,297.2298278808594,289.4684143066406,1.0,0.2684815227985382,1.0,1.0,0.3981834352016449,1.0,-1.4904019832611084,1.0368850231170654,0.4535169899463653,0.6892257332801819,0.0,0.0,0.0,25.170339584350582,61.0,746.7744140625,-0.0,252.0191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41119384765625,0.8769875764846802,0.1387239545583725,0.1241313442587852,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41705322265625,0.9423851370811462,0.1690948605537414,0.159312218427658,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114685058594,0.8795951008796692,0.1399073302745819,0.0973943099379539,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4151916503906,0.9180524945259094,0.1579851657152176,0.1488991677761078,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154357910156,0.9209467768669128,0.159145250916481,0.7120950222015381,288.423583984375,288.6499938964844,287.1187744140625,285.85699462890625,290.1796875,297.2298278808594,289.4684143066406,1.0,0.2684815227985382,1.0,1.0,0.3981834352016449,1.0,-1.4904019832611084,1.0368850231170654,0.4535169899463653,0.6892257332801819,0.0,0.0,0.0,25.170339584350582,61.0,746.7744140625,-0.0,252.0191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68231201171875,0.8495211005210876,0.1409896612167358,0.1261854022741317,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880798339844,0.9077314138412476,0.1715950071811676,0.1616885513067245,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.851767361164093,0.142115369439125,0.0989508852362632,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68621826171875,0.8867427110671997,0.1603060364723205,0.1511092036962509,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.8887365460395813,0.1612496078014373,0.721513032913208,288.6944885253906,288.6499938964844,287.13934326171875,285.8744201660156,290.440185546875,297.2464904785156,289.7387084960937,1.0,0.2750872075557709,1.0,1.0,0.418015569448471,1.0,-1.5115463733673096,1.0156480073928833,0.4958983957767486,0.6637927889823914,0.0,0.0,0.0,28.05537986755371,61.0,748.5408325195312,-0.0,268.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92877197265625,0.8232675194740295,0.1433968394994735,0.1284084320068359,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330139160156,0.8765325546264648,0.1742516309022903,0.1642555594444275,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.8252284526824951,0.1444674283266067,0.1006397902965545,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.931640625,0.8569658994674683,0.1627797186374664,0.1535054743289947,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317626953125,0.8584469556808472,0.1635513305664062,0.7320093512535095,288.9376525878906,288.75,287.1611328125,285.8929138183594,290.50360107421875,297.26348876953125,289.9671936035156,1.0,0.2828763425350189,1.0,1.0,0.4183302819728851,1.0,-1.5347996950149536,1.0272493362426758,0.5075502991676331,0.6706729531288147,0.0,0.0,0.0,31.778636932373047,79.0,663.4014892578125,-0.0,288.4657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.19488525390625,0.7756168246269226,0.1478176712989807,0.1327304244041443,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1972045898437,0.8267489075660706,0.1792564839124679,0.1693131476640701,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949768066406,0.7774859666824341,0.148879587650299,0.1039693877100944,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964416503906,0.8092108964920044,0.1674513220787048,0.1582460105419159,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.19647216796875,0.8101491928100586,0.1679795682430267,0.7532919049263,289.1998291015625,288.75,287.2049865722656,285.9300537109375,290.565673828125,297.2927551269531,290.2175598144531,1.0,0.299911230802536,1.0,1.0,0.4189181327819824,1.0,-1.581297755241394,1.0547494888305664,0.5265482664108276,0.6887165307998657,0.0,0.0,0.0,40.9366340637207,79.0,444.5738525390625,-0.0,334.8771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.7724921107292175,0.1481179893016815,0.1330316364765167,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.8236493468284607,0.1796045154333114,0.1696722507476806,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.7743451595306396,0.1491847485303878,0.1042051911354065,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.8059389591217041,0.1677763611078262,0.1585832238197326,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113952636719,0.8068715333938599,0.168289914727211,0.7548206448554993,289.2146301269531,288.8500061035156,287.2082214355469,285.9328308105469,290.570068359375,297.29461669921875,290.2319030761719,1.0,0.3012129962444305,1.0,1.0,0.4189596772193908,1.0,-1.584613800048828,1.0567066669464111,0.5279070734977722,0.6899977922439575,0.0,0.0,0.0,41.69243240356445,67.0,432.446533203125,-0.0,338.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.7638745903968811,0.152476355433464,0.1371504813432693,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39898681640625,0.8147141337394714,0.1847558617591858,0.174722746014595,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.7657961845397949,0.1536769419908523,0.1074813306331634,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.7964348196983337,0.1725862175226211,0.1633093506097793,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.7970027923583984,0.1728946566581726,0.7762801051139832,289.4007263183594,288.95001220703125,287.2596740722656,285.9763488769531,290.6358337402344,297.32037353515625,290.4125366210937,1.0,0.3111920356750488,1.0,1.0,0.419589102268219,1.0,-1.6309962272644043,1.0839298963546753,0.547066330909729,0.7077733278274536,0.0,0.0,0.0,45.985130310058594,55.0,289.52471923828125,-0.0,374.2194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.7638745903968811,0.152476355433464,0.1371504813432693,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39898681640625,0.8147141337394714,0.1847558617591858,0.174722746014595,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.7657961845397949,0.1536769419908523,0.1074813306331634,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.7964348196983337,0.1725862175226211,0.1633093506097793,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39849853515625,0.7970027923583984,0.1728946566581726,0.7762801051139832,289.4007263183594,288.95001220703125,287.2596740722656,285.9763488769531,290.6358337402344,297.32037353515625,290.4125366210937,1.0,0.3111920356750488,1.0,1.0,0.419589102268219,1.0,-1.6309962272644043,1.0839298963546753,0.547066330909729,0.7077733278274536,0.0,0.0,0.0,45.985130310058594,55.0,289.52471923828125,-0.0,374.2194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47186279296875,0.7774365544319153,0.1564403921365738,0.1407619416713714,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.471923828125,0.8282158374786377,0.1896155178546905,0.1793437302112579,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47186279296875,0.7797227501869202,0.1578664928674698,0.1104302778840065,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4718933105469,0.8107277154922485,0.1771175265312194,0.1676175147294998,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4718933105469,0.8109662532806396,0.1772230863571167,0.7958205938339233,289.4719543457031,289.04998779296875,287.3150634765625,286.0231018066406,290.5277709960937,297.3408203125,290.4720764160156,1.0,0.3157112598419189,1.0,1.0,0.4036878049373626,1.0,-1.6730562448501587,1.1382125616073608,0.5348437428474426,0.7533611059188843,0.0,0.0,0.0,45.41590881347656,43.0,113.17538452148438,-0.0,395.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47186279296875,0.7774365544319153,0.1564403921365738,0.1407619416713714,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.471923828125,0.8282158374786377,0.1896155178546905,0.1793437302112579,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47186279296875,0.7797227501869202,0.1578664928674698,0.1104302778840065,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4718933105469,0.8107277154922485,0.1771175265312194,0.1676175147294998,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4718933105469,0.8109662532806396,0.1772230863571167,0.7958205938339233,289.4719543457031,289.04998779296875,287.3150634765625,286.0231018066406,290.5277709960937,297.3408203125,290.4720764160156,1.0,0.3157112598419189,1.0,1.0,0.4036878049373626,1.0,-1.6730562448501587,1.1382125616073608,0.5348437428474426,0.7533611059188843,0.0,0.0,0.0,45.41590881347656,43.0,113.17538452148438,-0.0,395.5065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432678222656,0.8080552816390991,0.159764289855957,0.143727108836174,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427795410156,0.8588870763778687,0.1939397603273391,0.1833852231502533,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432373046875,0.8108254671096802,0.1615239232778549,0.1129510104656219,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.840354859828949,0.1811361014842987,0.1713660657405853,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.8402414321899414,0.1809858828783035,0.8125388622283936,289.4422302246094,289.1499938964844,287.3739624023437,286.0726928710937,290.40594482421875,297.3540954589844,290.4383239746094,1.0,0.316240131855011,1.0,1.0,0.3877864778041839,1.0,-1.7090723514556885,1.191117286682129,0.5179550051689148,0.7987878322601318,0.0,0.0,0.0,41.70793914794922,31.0,-11.771843910217283,-0.0,405.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432678222656,0.8080552816390991,0.159764289855957,0.143727108836174,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427795410156,0.8588870763778687,0.1939397603273391,0.1833852231502533,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432373046875,0.8108254671096802,0.1615239232778549,0.1129510104656219,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.840354859828949,0.1811361014842987,0.1713660657405853,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.8402414321899414,0.1809858828783035,0.8125388622283936,289.4422302246094,289.1499938964844,287.3739624023437,286.0726928710937,290.40594482421875,297.3540954589844,290.4383239746094,1.0,0.316240131855011,1.0,1.0,0.3877864778041839,1.0,-1.7090723514556885,1.191117286682129,0.5179550051689148,0.7987878322601318,0.0,0.0,0.0,41.70793914794922,31.0,-11.771843910217283,-0.0,405.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.8294892311096191,0.1611921638250351,0.1449630111455917,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.883370041847229,0.1958931237459182,0.1851750016212463,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112548828125,0.832438051700592,0.1631482392549514,0.1140431314706802,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8633763194084167,0.1829439997673034,0.1730168312788009,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8630173206329346,0.1826268285512924,0.819688618183136,289.409912109375,289.1499938964844,287.40460205078125,286.0984191894531,290.3445739746094,297.3580322265625,290.40478515625,1.0,0.3153336942195892,1.0,1.0,0.3798358142375946,1.0,-1.7245848178863523,1.2164394855499268,0.5081453919410706,0.8208759427070618,0.0,0.0,0.0,39.001197814941406,31.0,-52.82152557373047,-0.0,406.0935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.8582181930541992,0.1624852418899536,0.1460546851158142,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760070800781,0.9178738594055176,0.1977201849222183,0.1868240535259246,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37652587890625,0.8617765307426453,0.164650410413742,0.1150338575243949,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.895673394203186,0.1846292465925216,0.174530804157257,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.8949854373931885,0.184110626578331,0.8260493874549866,289.3754577636719,289.25,287.4359741210937,286.1247253417969,290.3148498535156,297.3604736328125,290.3717041015625,1.0,0.3137913942337036,1.0,1.0,0.3751089572906494,1.0,-1.738522171974182,1.2350449562072754,0.5034770965576172,0.8365842700004578,0.0,0.0,0.0,35.86011505126953,25.0,-68.60623168945312,-0.0,404.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.9339783191680908,0.1648059338331222,0.1480008363723755,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257141113281,0.9912264943122864,0.2011253833770752,0.1862689107656479,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9393671154975892,0.1673929989337921,0.1168419793248176,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.977471113204956,0.1877282559871673,0.1773177087306976,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.9760407209396362,0.1866873502731323,0.8371146321296692,289.3252258300781,289.3500061035156,287.50067138671875,286.1788635253906,290.2644348144531,297.3621520996094,290.32183837890625,1.0,0.3111442625522613,1.0,1.0,0.3656552135944366,1.0,-1.7596791982650757,1.2673907279968262,0.4922884702682495,0.8648561239242554,0.0,0.0,0.0,30.650938034057617,43.0,-70.85218048095703,-0.0,401.4717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.9339783191680908,0.1648059338331222,0.1480008363723755,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3257141113281,0.9912264943122864,0.2011253833770752,0.1862689107656479,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9393671154975892,0.1673929989337921,0.1168419793248176,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.977471113204956,0.1877282559871673,0.1773177087306976,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.9760407209396362,0.1866873502731323,0.8371146321296692,289.3252258300781,289.3500061035156,287.50067138671875,286.1788635253906,290.2644348144531,297.3621520996094,290.32183837890625,1.0,0.3111442625522613,1.0,1.0,0.3656552135944366,1.0,-1.7596791982650757,1.2673907279968262,0.4922884702682495,0.8648561239242554,0.0,0.0,0.0,30.650938034057617,43.0,-70.85218048095703,-0.0,401.4717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.9315893054008484,0.1668754518032074,0.1499177664518356,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.9946871399879456,0.2048969566822052,0.1925250738859176,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.937801957130432,0.1698744744062423,0.118622250854969,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2741394042969,0.976223647594452,0.1905491352081298,0.1800514459609985,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.274169921875,0.97376549243927,0.1888266205787658,0.8472083806991577,289.2735290527344,289.45001220703125,287.5676574707031,286.23468017578125,290.217529296875,297.3634948730469,290.2704162597656,1.0,0.3167680203914642,1.0,1.0,0.3562014997005462,1.0,-1.7864521741867063,1.3039135932922363,0.482538640499115,0.8951231241226196,0.0,0.0,0.0,31.63170051574707,61.0,-70.53221130371094,-0.0,420.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
