time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.9315893054008484,0.1668754518032074,0.1499177664518356,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740173339844,0.9946871399879456,0.2048969566822052,0.1925250738859176,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.937801957130432,0.1698744744062423,0.118622250854969,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2741394042969,0.976223647594452,0.1905491352081298,0.1800514459609985,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.274169921875,0.97376549243927,0.1888266205787658,0.8472083806991577,289.2735290527344,289.45001220703125,287.5676574707031,286.23468017578125,290.217529296875,297.3634948730469,290.2704162597656,1.0,0.3167680203914642,1.0,1.0,0.3562014997005462,1.0,-1.7864521741867063,1.3039135932922363,0.482538640499115,0.8951231241226196,0.0,0.0,0.0,31.63170051574707,61.0,-70.53221130371094,-0.0,420.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8578563332557678,0.1688180714845657,0.1519178301095962,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.9212947487831116,0.2076417207717895,0.1964571624994278,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.8633102178573608,0.1721935719251632,0.1204506084322929,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.897476315498352,0.1931953579187393,0.1828374415636062,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.8937512636184692,0.1906402558088302,0.856865644454956,289.2878723144531,289.54998779296875,287.636474609375,286.2917785644531,290.3265075683594,297.35943603515625,290.2920227050781,1.0,0.3277750313282013,1.0,1.0,0.3616752922534942,1.0,-1.8106098175048828,1.3095073699951172,0.5011025071144104,0.8959001302719116,0.0,0.0,0.0,38.802825927734375,79.0,17.38158416748047,-0.0,457.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8578563332557678,0.1688180714845657,0.1519178301095962,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.9212947487831116,0.2076417207717895,0.1964571624994278,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.8633102178573608,0.1721935719251632,0.1204506084322929,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.897476315498352,0.1931953579187393,0.1828374415636062,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.8937512636184692,0.1906402558088302,0.856865644454956,289.2878723144531,289.54998779296875,287.636474609375,286.2917785644531,290.3265075683594,297.35943603515625,290.2920227050781,1.0,0.3277750313282013,1.0,1.0,0.3616752922534942,1.0,-1.8106098175048828,1.3095073699951172,0.5011025071144104,0.8959001302719116,0.0,0.0,0.0,38.802825927734375,79.0,17.38158416748047,-0.0,457.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36065673828125,0.7986031770706177,0.1709586083889007,0.1541704088449478,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3614501953125,0.8532490134239197,0.2105485796928405,0.1995463818311691,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.8042975664138794,0.1746305972337722,0.1224230229854583,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612060546875,0.8341297507286072,0.1959461718797683,0.1858062446117401,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.8298099040985107,0.1924383491277694,0.8668022751808167,289.3622131347656,289.6499938964844,287.706787109375,286.3498229980469,290.44537353515625,297.3570861816406,290.3681640625,1.0,0.3421944677829742,1.0,1.0,0.3671490848064422,1.0,-1.834887146949768,1.314014196395874,0.5208730101585388,0.8952723741531372,0.0,0.0,0.0,49.67660140991211,67.0,84.43997192382812,-0.0,506.4498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36065673828125,0.7986031770706177,0.1709586083889007,0.1541704088449478,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3614501953125,0.8532490134239197,0.2105485796928405,0.1995463818311691,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.8042975664138794,0.1746305972337722,0.1224230229854583,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612060546875,0.8341297507286072,0.1959461718797683,0.1858062446117401,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.8298099040985107,0.1924383491277694,0.8668022751808167,289.3622131347656,289.6499938964844,287.706787109375,286.3498229980469,290.44537353515625,297.3570861816406,290.3681640625,1.0,0.3421944677829742,1.0,1.0,0.3671490848064422,1.0,-1.834887146949768,1.314014196395874,0.5208730101585388,0.8952723741531372,0.0,0.0,0.0,49.67660140991211,67.0,84.43997192382812,-0.0,506.4498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062805175781,0.7879294753074646,0.1721208095550537,0.1552827954292297,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071350097656,0.842717170715332,0.2120966166257858,0.2010809183120727,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4064025878906,0.7937189936637878,0.1759165376424789,0.1233801022171974,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068603515625,0.8241588473320007,0.1973848044872284,0.1872469335794448,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40679931640625,0.8192535638809204,0.1933703869581222,0.8714087009429932,289.4079895019531,289.6499938964844,287.7423400878906,286.3790588378906,290.5046081542969,297.3568725585937,290.4144592285156,1.0,0.3460188210010528,1.0,1.0,0.3698860108852386,1.0,-1.8464775085449217,1.3158283233642578,0.5306492447853088,0.8946526050567627,0.0,0.0,0.0,52.5987548828125,67.0,106.0127410888672,-0.0,523.3091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4589538574219,0.7861833572387695,0.173357293009758,0.1563875377178192,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46002197265625,0.841117262840271,0.2137152105569839,0.2026057690382003,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4590759277344,0.7920936942100525,0.1772612780332565,0.1243203654885292,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4596862792969,0.822611391544342,0.1988792419433593,0.1886621117591858,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4595642089844,0.8170580863952637,0.1943446546792984,0.8758224844932556,289.4610900878906,289.75,287.77813720703125,286.40838623046875,290.5829162597656,297.3573913574219,290.46929931640625,1.0,0.3483743965625763,1.0,1.0,0.3746823668479919,1.0,-1.857763409614563,1.3134098052978516,0.5443536043167114,0.8898492455482483,0.0,0.0,0.0,53.6836166381836,55.0,131.53689575195312,-0.0,534.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59295654296875,0.7998005151748657,0.1761230230331421,0.15869702398777,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942077636719,0.8549137115478516,0.2172168940305709,0.2057395130395889,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.8059895038604736,0.180188313126564,0.1262422502040863,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.8356479406356812,0.202097550034523,0.1915402263402938,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936584472656,0.8287579417228699,0.196499302983284,0.8847430944442749,289.5954284667969,289.8500061035156,287.85009765625,286.4671325683594,290.7438659667969,297.36053466796875,290.6048278808594,1.0,0.3496000468730926,1.0,1.0,0.3842751085758209,1.0,-1.8807742595672607,1.3081190586090088,0.572655200958252,0.8796595335006714,0.0,0.0,0.0,52.11915969848633,43.0,174.78555297851562,-0.0,545.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59295654296875,0.7998005151748657,0.1761230230331421,0.15869702398777,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942077636719,0.8549137115478516,0.2172168940305709,0.2057395130395889,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931091308594,0.8059895038604736,0.180188313126564,0.1262422502040863,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.8356479406356812,0.202097550034523,0.1915402263402938,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936584472656,0.8287579417228699,0.196499302983284,0.8847430944442749,289.5954284667969,289.8500061035156,287.85009765625,286.4671325683594,290.7438659667969,297.36053466796875,290.6048278808594,1.0,0.3496000468730926,1.0,1.0,0.3842751085758209,1.0,-1.8807742595672607,1.3081190586090088,0.572655200958252,0.8796595335006714,0.0,0.0,0.0,52.11915969848633,43.0,174.78555297851562,-0.0,545.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.833960235118866,0.1792790293693542,0.1612206697463989,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8932034373283386,0.2210759371519088,0.2090640068054199,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.8399365544319153,0.1834452003240585,0.1282845437526703,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.8716120719909668,0.2056401968002319,0.1945743411779403,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.740478515625,0.8624876141548157,0.1989719122648239,0.8943446278572083,289.74237060546875,289.95001220703125,287.9222717285156,286.525634765625,290.9032287597656,297.3667297363281,290.752197265625,1.0,0.3476016819477081,1.0,1.0,0.3938678503036499,1.0,-1.9054208993911743,1.3036487102508545,0.601772129535675,0.8699020743370056,0.0,0.0,0.0,46.85268783569336,31.0,197.8485412597656,-0.0,545.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.833960235118866,0.1792790293693542,0.1612206697463989,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8932034373283386,0.2210759371519088,0.2090640068054199,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.8399365544319153,0.1834452003240585,0.1282845437526703,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406616210937,0.8716120719909668,0.2056401968002319,0.1945743411779403,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.740478515625,0.8624876141548157,0.1989719122648239,0.8943446278572083,289.74237060546875,289.95001220703125,287.9222717285156,286.525634765625,290.9032287597656,297.3667297363281,290.752197265625,1.0,0.3476016819477081,1.0,1.0,0.3938678503036499,1.0,-1.9054208993911743,1.3036487102508545,0.601772129535675,0.8699020743370056,0.0,0.0,0.0,46.85268783569336,31.0,197.8485412597656,-0.0,545.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.9054790139198304,0.1827644556760788,0.1639601439237594,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.886474609375,0.9768015146255492,0.2252538651227951,0.212599515914917,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.9130908846855164,0.1869992166757583,0.1304669231176376,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9534127116203308,0.2094806283712387,0.1977970898151397,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.9406174421310424,0.2017544209957122,0.9048786759376526,289.8876342773437,290.04998779296875,287.9942626953125,286.58355712890625,291.0424499511719,297.37530517578125,290.896728515625,1.0,0.3435878753662109,1.0,1.0,0.4015694856643677,1.0,-1.9320948123931885,1.3040648698806765,0.6280299425125122,0.8645540475845337,0.0,0.0,0.0,39.05889892578125,34.0,198.9340057373047,-0.0,538.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.9054790139198304,0.1827644556760788,0.1639601439237594,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.886474609375,0.9768015146255492,0.2252538651227951,0.212599515914917,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.9130908846855164,0.1869992166757583,0.1304669231176376,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.9534127116203308,0.2094806283712387,0.1977970898151397,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.9406174421310424,0.2017544209957122,0.9048786759376526,289.8876342773437,290.04998779296875,287.9942626953125,286.58355712890625,291.0424499511719,297.37530517578125,290.896728515625,1.0,0.3435878753662109,1.0,1.0,0.4015694856643677,1.0,-1.9320948123931885,1.3040648698806765,0.6280299425125122,0.8645540475845337,0.0,0.0,0.0,39.05889892578125,34.0,198.9340057373047,-0.0,538.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.9462541341781616,0.1864315271377563,0.1671215742826461,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.9800668358802797,0.2305976003408432,0.1952083557844162,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9541999101638794,0.1907323896884918,0.1329706609249115,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9888741970062256,0.2135073244571685,0.2014598995447158,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9773795008659364,0.2047426551580429,0.9175825119018556,290.02593994140625,290.1499938964844,288.0656433105469,286.6404724121094,291.1736755371094,297.3881530761719,291.034423828125,1.0,0.3424974083900451,1.0,1.0,0.409271091222763,1.0,-1.9388234615325928,1.292250156402588,0.6465733647346497,0.8514167070388794,0.0,0.0,0.0,36.70246505737305,54.0,192.4419403076172,-0.0,535.1032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.9462541341781616,0.1864315271377563,0.1671215742826461,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.9800668358802797,0.2305976003408432,0.1952083557844162,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9541999101638794,0.1907323896884918,0.1329706609249115,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9888741970062256,0.2135073244571685,0.2014598995447158,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9773795008659364,0.2047426551580429,0.9175825119018556,290.02593994140625,290.1499938964844,288.0656433105469,286.6404724121094,291.1736755371094,297.3881530761719,291.034423828125,1.0,0.3424974083900451,1.0,1.0,0.409271091222763,1.0,-1.9388234615325928,1.292250156402588,0.6465733647346497,0.8514167070388794,0.0,0.0,0.0,36.70246505737305,54.0,192.4419403076172,-0.0,535.1032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.9488487243652344,0.1883364468812942,0.1688054651021957,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9804927706718444,0.2340414524078369,0.1960180848836898,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.9567061066627502,0.1926765292882919,0.1343058049678802,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.9907118678092957,0.2156025171279907,0.203407734632492,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.9788221716880798,0.2063298970460891,0.9245294332504272,290.0932006835937,290.1499938964844,288.1009521484375,286.66845703125,291.2419128417969,297.3985900878906,291.1020202636719,1.0,0.3453714549541473,1.0,1.0,0.4131219089031219,1.0,-1.952937722206116,1.2929749488830566,0.6599627733230591,0.8488254547119141,0.0,0.0,0.0,37.1043815612793,54.0,191.34571838378903,-0.0,546.7483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.943195343017578,0.1902875304222107,0.1705585569143295,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.984404981136322,0.2372080385684967,0.2040174901485443,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9512034058570862,0.1946727484464645,0.1356984227895736,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.9863256812095642,0.2177527993917465,0.2054360061883926,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.9732956290245056,0.2079807668924331,0.9318978786468506,290.158203125,290.25,288.135986328125,286.696044921875,291.29058837890625,297.4078674316406,291.16558837890625,1.0,0.3502694070339203,1.0,1.0,0.4145039319992065,1.0,-1.9775935411453247,1.3048062324523926,0.6727872490882874,0.8551526665687561,0.0,0.0,0.0,38.35858154296875,74.0,181.66647338867188,-0.0,568.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8957891464233398,0.1942082196474075,0.1742549985647201,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.9703429341316224,0.2415686994791031,0.228251963853836,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.902820348739624,0.1987162232398986,0.1386507004499435,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9416012167930604,0.2221153229475021,0.2097282856702804,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9241080284118652,0.2113526910543441,0.9478245377540588,290.2681579589844,290.3500061035156,288.20489501953125,286.7498779296875,291.3798217773437,297.4151916503906,291.2745056152344,1.0,0.3649864494800567,1.0,1.0,0.4172680079936981,1.0,-2.038975477218628,1.336203694343567,0.7027718424797058,0.8733223080635071,0.0,0.0,0.0,44.65714645385742,94.0,158.06370544433594,-0.0,636.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8957891464233398,0.1942082196474075,0.1742549985647201,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.9703429341316224,0.2415686994791031,0.228251963853836,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.902820348739624,0.1987162232398986,0.1386507004499435,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9416012167930604,0.2221153229475021,0.2097282856702804,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.9241080284118652,0.2113526910543441,0.9478245377540588,290.2681579589844,290.3500061035156,288.20489501953125,286.7498779296875,291.3798217773437,297.4151916503906,291.2745056152344,1.0,0.3649864494800567,1.0,1.0,0.4172680079936981,1.0,-2.038975477218628,1.336203694343567,0.7027718424797058,0.8733223080635071,0.0,0.0,0.0,44.65714645385742,94.0,158.06370544433594,-0.0,636.8958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.8257189393043518,0.1980165690183639,0.1781558096408844,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8851445317268372,0.245438739657402,0.2322982847690582,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.8316496014595032,0.2026944309473037,0.1417944729328155,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8614105582237244,0.2264280915260315,0.2142944037914276,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.8469611406326294,0.2146529704332351,0.9649885892868042,290.3629150390625,290.45001220703125,288.2719421386719,286.80157470703125,291.4593200683594,297.417724609375,291.3683776855469,1.0,0.3826234936714172,1.0,1.0,0.4200320839881897,1.0,-2.078391790390014,1.354173183441162,0.724218487739563,0.8826261758804321,0.0,0.0,0.0,58.10969543457031,97.0,137.03262329101562,-0.0,716.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.8257189393043518,0.1980165690183639,0.1781558096408844,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8851445317268372,0.245438739657402,0.2322982847690582,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.8316496014595032,0.2026944309473037,0.1417944729328155,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8614105582237244,0.2264280915260315,0.2142944037914276,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.8469611406326294,0.2146529704332351,0.9649885892868042,290.3629150390625,290.45001220703125,288.2719421386719,286.80157470703125,291.4593200683594,297.417724609375,291.3683776855469,1.0,0.3826234936714172,1.0,1.0,0.4200320839881897,1.0,-2.078391790390014,1.354173183441162,0.724218487739563,0.8826261758804321,0.0,0.0,0.0,58.10969543457031,97.0,137.03262329101562,-0.0,716.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4514465332031,0.7947086691856384,0.201760709285736,0.181872546672821,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521484375,0.8506949543952942,0.2496619820594787,0.2365772575139999,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.801146388053894,0.2066430300474167,0.1448226124048233,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.451904296875,0.8298768997192383,0.2307220995426178,0.2187158018350601,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8155602812767029,0.2179033607244491,0.98133385181427,290.4527587890625,290.54998779296875,288.3367614746094,286.8507995605469,291.54302978515625,297.42169189453125,291.45806884765625,1.0,0.3963703513145447,1.0,1.0,0.423570454120636,1.0,-2.1165733337402344,1.3696826696395874,0.7468907237052917,0.8897479772567749,0.0,0.0,0.0,68.51884460449219,85.0,127.8718490600586,-0.0,785.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4514465332031,0.7947086691856384,0.201760709285736,0.181872546672821,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521484375,0.8506949543952942,0.2496619820594787,0.2365772575139999,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.801146388053894,0.2066430300474167,0.1448226124048233,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.451904296875,0.8298768997192383,0.2307220995426178,0.2187158018350601,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8155602812767029,0.2179033607244491,0.98133385181427,290.4527587890625,290.54998779296875,288.3367614746094,286.8507995605469,291.54302978515625,297.42169189453125,291.45806884765625,1.0,0.3963703513145447,1.0,1.0,0.423570454120636,1.0,-2.1165733337402344,1.3696826696395874,0.7468907237052917,0.8897479772567749,0.0,0.0,0.0,68.51884460449219,85.0,127.8718490600586,-0.0,785.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.7937562465667725,0.2055110186338424,0.1852929890155792,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387878417969,0.8494671583175659,0.2541065514087677,0.2407880425453186,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5382080078125,0.8003480434417725,0.210610032081604,0.1476324945688247,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.8289968371391296,0.2350377887487411,0.2228464484214782,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5383605957031,0.8136988282203674,0.2211411595344543,0.9961488842964172,290.53936767578125,290.6499938964844,288.3988647460937,286.89715576171875,291.6237487792969,297.42633056640625,291.5443115234375,1.0,0.4027831852436065,1.0,1.0,0.4271088242530823,1.0,-2.1518704891204834,1.3832885026931765,0.7685820460319519,0.8955904841423035,0.0,0.0,0.0,71.25675201416016,73.0,121.4228973388672,-0.0,827.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5381164550781,0.7937562465667725,0.2055110186338424,0.1852929890155792,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387878417969,0.8494671583175659,0.2541065514087677,0.2407880425453186,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5382080078125,0.8003480434417725,0.210610032081604,0.1476324945688247,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385437011719,0.8289968371391296,0.2350377887487411,0.2228464484214782,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5383605957031,0.8136988282203674,0.2211411595344543,0.9961488842964172,290.53936767578125,290.6499938964844,288.3988647460937,286.89715576171875,291.6237487792969,297.42633056640625,291.5443115234375,1.0,0.4027831852436065,1.0,1.0,0.4271088242530823,1.0,-2.1518704891204834,1.3832885026931765,0.7685820460319519,0.8955904841423035,0.0,0.0,0.0,71.25675201416016,73.0,121.4228973388672,-0.0,827.5629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5798645019531,0.8004787564277649,0.2074051052331924,0.1869359016418457,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5805053710937,0.8562061786651611,0.2563920617103576,0.2428727447986602,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5799560546875,0.8071780204772949,0.2126129120588302,0.1489859819412231,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5802917480469,0.8353878855705261,0.2372148036956787,0.2248421609401703,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5801086425781,0.8195991516113281,0.2227668613195419,1.0031700134277344,290.5810546875,290.6499938964844,288.4288024902344,286.91912841796875,291.66278076171875,297.4288635253906,291.5858459472656,1.0,0.4042057394981384,1.0,1.0,0.4288780093193054,1.0,-2.1688036918640137,1.3896265029907229,0.7791771292686462,0.8981906771659851,0.0,0.0,0.0,70.46144104003906,73.0,118.47093200683594,-0.0,840.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.8110204935073853,0.2093150019645691,0.1885527968406677,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62127685546875,0.8672100901603699,0.2587120532989502,0.2449510246515274,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207580566406,0.8174721002578735,0.2146312296390533,0.1503190994262695,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6210632324219,0.8456830978393555,0.2394069582223892,0.2268100082874298,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6208801269531,0.829079806804657,0.2244001775979995,1.0100241899490356,290.621826171875,290.75,288.4579162597656,286.94024658203125,291.701171875,297.43145751953125,291.62646484375,1.0,0.4047496020793915,1.0,1.0,0.4306685924530029,1.0,-2.185439348220825,1.395721197128296,0.7897180914878845,0.9006094336509705,0.0,0.0,0.0,68.61502838134766,61.0,115.73922729492188,-0.0,848.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6995849609375,0.8424575924873352,0.2131850719451904,0.1917411237955093,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7001342773437,0.9037451148033142,0.2634398341178894,0.2491012215614318,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6996459960937,0.8492782115936279,0.2187169641256332,0.1529491096735,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.8802704215049744,0.2438396960496902,0.2306958436965942,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.69976806640625,0.860694944858551,0.2276945412158966,1.0234012603759766,290.7006530761719,290.8500061035156,288.5134582519531,286.979736328125,291.7752990722656,297.4368591308594,291.7050170898437,1.0,0.4038958549499511,1.0,1.0,0.4342497587203979,1.0,-2.2181475162506104,1.4075052738189695,0.8106421232223511,0.9051571488380432,0.0,0.0,0.0,62.53131103515625,49.0,110.5334930419922,-0.0,856.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6995849609375,0.8424575924873352,0.2131850719451904,0.1917411237955093,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7001342773437,0.9037451148033142,0.2634398341178894,0.2491012215614318,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6996459960937,0.8492782115936279,0.2187169641256332,0.1529491096735,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.699951171875,0.8802704215049744,0.2438396960496902,0.2306958436965942,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.69976806640625,0.860694944858551,0.2276945412158966,1.0234012603759766,290.7006530761719,290.8500061035156,288.5134582519531,286.979736328125,291.7752990722656,297.4368591308594,291.7050170898437,1.0,0.4038958549499511,1.0,1.0,0.4342497587203979,1.0,-2.2181475162506104,1.4075052738189695,0.8106421232223511,0.9051571488380432,0.0,0.0,0.0,62.53131103515625,49.0,110.5334930419922,-0.0,856.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746887207031,0.900393545627594,0.2171191424131393,0.1949031054973602,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9724966287612916,0.2682639956474304,0.2532584369182586,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7747802734375,0.9086145758628844,0.2228665202856063,0.1555581241846084,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750549316406,0.9468754529953004,0.2483361512422561,0.234552800655365,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7748718261719,0.9213828444480896,0.2310279160737991,1.0365279912948608,290.77569580078125,290.95001220703125,288.5650634765625,287.0152282714844,291.8457946777344,297.4423217773437,291.7798156738281,1.0,0.4012914896011352,1.0,1.0,0.4378309249877929,1.0,-2.25047254562378,1.4189828634262085,0.8314896821975708,0.9094762206077576,0.0,0.0,0.0,54.198219299316406,37.0,105.32804107666016,-0.0,855.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746887207031,0.900393545627594,0.2171191424131393,0.1949031054973602,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752380371094,0.9724966287612916,0.2682639956474304,0.2532584369182586,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7747802734375,0.9086145758628844,0.2228665202856063,0.1555581241846084,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750549316406,0.9468754529953004,0.2483361512422561,0.234552800655365,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7748718261719,0.9213828444480896,0.2310279160737991,1.0365279912948608,290.77569580078125,290.95001220703125,288.5650634765625,287.0152282714844,291.8457946777344,297.4423217773437,291.7798156738281,1.0,0.4012914896011352,1.0,1.0,0.4378309249877929,1.0,-2.25047254562378,1.4189828634262085,0.8314896821975708,0.9094762206077576,0.0,0.0,0.0,54.198219299316406,37.0,105.32804107666016,-0.0,855.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.856689453125,0.962477207183838,0.2210560142993927,0.1982198804616928,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570251464844,0.9946093559265136,0.2740007042884826,0.2330373674631118,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9709663987159728,0.2270173579454422,0.158287301659584,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9957910180091858,0.2528716623783111,0.2341498732566833,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568725585937,0.9808120131492616,0.234339639544487,1.0503239631652832,290.8577575683594,291.04998779296875,288.61236572265625,287.0463562011719,291.9329528808594,297.45025634765625,291.8622436523437,1.0,0.396039068698883,1.0,1.0,0.4444507360458374,1.0,-2.249619245529175,1.4045186042785645,0.8451006412506104,0.8958958387374878,0.0,0.0,0.0,48.38347625732422,57.0,112.58029174804688,-0.0,832.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.856689453125,0.962477207183838,0.2210560142993927,0.1982198804616928,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570251464844,0.9946093559265136,0.2740007042884826,0.2330373674631118,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9709663987159728,0.2270173579454422,0.158287301659584,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9957910180091858,0.2528716623783111,0.2341498732566833,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568725585937,0.9808120131492616,0.234339639544487,1.0503239631652832,290.8577575683594,291.04998779296875,288.61236572265625,287.0463562011719,291.9329528808594,297.45025634765625,291.8622436523437,1.0,0.396039068698883,1.0,1.0,0.4444507360458374,1.0,-2.249619245529175,1.4045186042785645,0.8451006412506104,0.8958958387374878,0.0,0.0,0.0,48.38347625732422,57.0,112.58029174804688,-0.0,832.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413146972656,0.970169723033905,0.2251263111829757,0.2018119096755981,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.9941468238830566,0.2814755141735077,0.2312499582767486,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413757324219,0.978359043598175,0.2313011735677719,0.1612287163734436,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.9941468238830566,0.2584689557552337,0.2312499582767486,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94146728515625,0.9864895343780518,0.2377850860357284,1.0654432773590088,290.9424133300781,291.1499938964844,288.6549072265625,287.07275390625,292.0232849121094,297.4700927734375,291.9473571777344,1.0,0.4002023041248321,1.0,1.0,0.4510705471038818,1.0,-2.269901990890503,1.4026575088500977,0.8672444820404053,0.888756513595581,0.0,0.0,0.0,48.7679557800293,77.0,118.32788848876952,-0.0,853.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413146972656,0.970169723033905,0.2251263111829757,0.2018119096755981,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.9941468238830566,0.2814755141735077,0.2312499582767486,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413757324219,0.978359043598175,0.2313011735677719,0.1612287163734436,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.9941468238830566,0.2584689557552337,0.2312499582767486,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94146728515625,0.9864895343780518,0.2377850860357284,1.0654432773590088,290.9424133300781,291.1499938964844,288.6549072265625,287.07275390625,292.0232849121094,297.4700927734375,291.9473571777344,1.0,0.4002023041248321,1.0,1.0,0.4510705471038818,1.0,-2.269901990890503,1.4026575088500977,0.8672444820404053,0.888756513595581,0.0,0.0,0.0,48.7679557800293,77.0,118.32788848876952,-0.0,853.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9856872558594,0.967269241809845,0.2272236794233322,0.2036930322647094,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9859924316406,0.9955300688743592,0.2849822342395782,0.2368536442518234,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9857788085937,0.9756988883018494,0.2335089892148971,0.1627674847841262,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9859924316406,0.9955300688743592,0.2612210810184479,0.2368536442518234,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.9834609627723694,0.2395821064710617,1.073474645614624,290.98681640625,291.1499938964844,288.6742858886719,287.08404541015625,292.0684509277344,297.4784240722656,291.9918212890625,1.0,0.4053902626037597,1.0,1.0,0.4543804228305816,1.0,-2.29710340499878,1.4116464853286743,0.8854568600654602,0.8915406465530396,0.0,0.0,0.0,50.129276275634766,77.0,120.92742919921876,-0.0,885.1394653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
