time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302734375,0.9605082869529724,0.2293546348810196,0.2056207656860351,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306396484375,0.9973467588424684,0.2881348431110382,0.2458990812301635,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0303649902344,0.9693835973739624,0.2357541173696518,0.1643447428941726,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0306701660156,0.9979713559150696,0.2636929154396057,0.2465391308069229,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0304260253906,0.976962149143219,0.2414188385009765,1.0817712545394895,291.0313720703125,291.1499938964844,288.6923217773437,287.09405517578125,292.11279296875,297.4835510253906,292.036376953125,1.0,0.4124271273612976,1.0,1.0,0.4578016698360443,1.0,-2.3337111473083496,1.4258373975753784,0.9078737497329712,0.8974382281303406,0.0,0.0,0.0,52.188602447509766,97.0,122.39752197265624,-0.0,929.9744873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177062988281,0.907265603542328,0.2336426377296447,0.2097131609916687,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11834716796875,0.98335063457489,0.2926424443721771,0.2765836417675018,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177978515625,0.9167054295539856,0.2402844280004501,0.167692482471466,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181030273437,0.95574551820755,0.2681514620780945,0.2533169984817505,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11785888671875,0.924095094203949,0.2451205849647522,1.0995869636535645,291.1188049316406,291.1499938964844,288.7241516113281,287.10986328125,292.1930847167969,297.4824523925781,292.1232604980469,1.0,0.4302986264228821,1.0,1.0,0.4646441638469696,1.0,-2.4091386795043945,1.4551458358764648,0.9539928436279296,0.910408616065979,0.0,0.0,0.0,61.277130126953125,117.0,119.82901000976562,-0.0,1046.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177062988281,0.907265603542328,0.2336426377296447,0.2097131609916687,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11834716796875,0.98335063457489,0.2926424443721771,0.2765836417675018,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177978515625,0.9167054295539856,0.2402844280004501,0.167692482471466,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181030273437,0.95574551820755,0.2681514620780945,0.2533169984817505,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11785888671875,0.924095094203949,0.2451205849647522,1.0995869636535645,291.1188049316406,291.1499938964844,288.7241516113281,287.10986328125,292.1930847167969,297.4824523925781,292.1232604980469,1.0,0.4302986264228821,1.0,1.0,0.4646441638469696,1.0,-2.4091386795043945,1.4551458358764648,0.9539928436279296,0.910408616065979,0.0,0.0,0.0,61.277130126953125,117.0,119.82901000976562,-0.0,1046.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1949768066406,0.8384326100349426,0.2378278374671936,0.214063286781311,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1954650878906,0.9020837545394896,0.2966648936271667,0.2808546423912048,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1950378417969,0.8459498882293701,0.2447354793548584,0.1712561696767807,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1952819824219,0.8764989376068115,0.2727232277393341,0.2582097351551056,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.195068359375,0.8505533337593079,0.24870565533638,1.1186422109603882,291.19586181640625,291.1499938964844,288.75,287.119873046875,292.26220703125,297.4783935546875,292.19970703125,1.0,0.4492729604244232,1.0,1.0,0.4714866578578949,1.0,-2.4525468349456787,1.4659327268600464,0.9866140484809875,0.9115710258483888,0.0,0.0,0.0,78.26666259765625,135.0,109.3109359741211,-0.0,1165.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1949768066406,0.8384326100349426,0.2378278374671936,0.214063286781311,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1954650878906,0.9020837545394896,0.2966648936271667,0.2808546423912048,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1950378417969,0.8459498882293701,0.2447354793548584,0.1712561696767807,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1952819824219,0.8764989376068115,0.2727232277393341,0.2582097351551056,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.195068359375,0.8505533337593079,0.24870565533638,1.1186422109603882,291.19586181640625,291.1499938964844,288.75,287.119873046875,292.26220703125,297.4783935546875,292.19970703125,1.0,0.4492729604244232,1.0,1.0,0.4714866578578949,1.0,-2.4525468349456787,1.4659327268600464,0.9866140484809875,0.9115710258483888,0.0,0.0,0.0,78.26666259765625,135.0,109.3109359741211,-0.0,1165.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.7973052859306335,0.2419215887784958,0.2183727025985717,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.8548988699913025,0.3011975884437561,0.2856801450252533,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.8052093982696533,0.249124601483345,0.1748067736625671,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2480163574219,0.8329322338104248,0.2773547768592834,0.2632174491882324,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478942871094,0.8087731003761292,0.2522018849849701,1.1374759674072266,291.2483215332031,291.1499938964844,288.7728576660156,287.1249389648437,292.29119873046875,297.4775390625,292.25048828125,1.0,0.4682714939117431,1.0,1.0,0.4728239774703979,1.0,-2.4964306354522705,1.4879400730133057,1.0084905624389648,0.9238339066505432,0.0,0.0,0.0,96.10265350341795,123.0,78.00132751464844,-0.0,1293.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.7973052859306335,0.2419215887784958,0.2183727025985717,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24810791015625,0.8548988699913025,0.3011975884437561,0.2856801450252533,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.8052093982696533,0.249124601483345,0.1748067736625671,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2480163574219,0.8329322338104248,0.2773547768592834,0.2632174491882324,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478942871094,0.8087731003761292,0.2522018849849701,1.1374759674072266,291.2483215332031,291.1499938964844,288.7728576660156,287.1249389648437,292.29119873046875,297.4775390625,292.25048828125,1.0,0.4682714939117431,1.0,1.0,0.4728239774703979,1.0,-2.4964306354522705,1.4879400730133057,1.0084905624389648,0.9238339066505432,0.0,0.0,0.0,96.10265350341795,123.0,78.00132751464844,-0.0,1293.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28466796875,0.7885996103286743,0.2458413243293762,0.2221292108297348,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.8458391427993774,0.3058815002441406,0.2902872860431671,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.7966434359550476,0.2533731460571289,0.177952378988266,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848205566406,0.8246994614601135,0.2819152176380157,0.2677538394927978,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.7991980314254761,0.2555292546749115,1.1535974740982056,291.2850646972656,291.1499938964844,288.79595947265625,287.1263732910156,292.3175354003906,297.47705078125,292.28680419921875,1.0,0.4775467216968536,1.0,1.0,0.474161297082901,1.0,-2.535084724426269,1.5072654485702517,1.0278193950653076,0.9346583485603333,0.0,0.0,0.0,103.08244323730467,111.0,57.76092147827149,-0.0,1371.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28466796875,0.7885996103286743,0.2458413243293762,0.2221292108297348,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848815917969,0.8458391427993774,0.3058815002441406,0.2902872860431671,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.7966434359550476,0.2533731460571289,0.177952378988266,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2848205566406,0.8246994614601135,0.2819152176380157,0.2677538394927978,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.7991980314254761,0.2555292546749115,1.1535974740982056,291.2850646972656,291.1499938964844,288.79595947265625,287.1263732910156,292.3175354003906,297.47705078125,292.28680419921875,1.0,0.4775467216968536,1.0,1.0,0.474161297082901,1.0,-2.535084724426269,1.5072654485702517,1.0278193950653076,0.9346583485603333,0.0,0.0,0.0,103.08244323730467,111.0,57.76092147827149,-0.0,1371.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30084228515625,0.7910290360450745,0.247761070728302,0.2238519489765167,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.301025390625,0.8482352495193481,0.3082490265369415,0.2925024926662445,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008728027344,0.7992150187492371,0.2554621696472168,0.1794090420007705,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30096435546875,0.8270487189292908,0.2841744422912597,0.2698810696601867,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3008728027344,0.8012570738792419,0.2571419179439544,1.1608469486236572,291.3012084960937,291.1499938964844,288.8075866699219,287.12579345703125,292.3305053710937,297.4768371582031,292.3028259277344,1.0,0.480016678571701,1.0,1.0,0.4748299419879913,1.0,-2.5528337955474854,1.5160162448883057,1.0368175506591797,0.9394912123680116,0.0,0.0,0.0,103.52578735351562,111.0,51.53219223022461,-0.0,1396.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3119201660156,0.7965103387832642,0.2496580332517624,0.2255029529333114,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.31201171875,0.853774905204773,0.3106212615966797,0.2946729660034179,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3119506835937,0.8048614859580994,0.2575303316116333,0.1808112859725952,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3119812011719,0.8323020935058594,0.2864190340042114,0.2719414532184601,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3119506835937,0.8063846230506897,0.2587232291698456,1.167699098587036,291.3120422363281,291.1499938964844,288.8192138671875,287.1243896484375,292.3294677734375,297.4765930175781,292.3126220703125,1.0,0.4814346730709076,1.0,1.0,0.4733020961284637,1.0,-2.569820165634156,1.5286356210708618,1.0411845445632937,0.9483513832092284,0.0,0.0,0.0,102.56586456298828,99.0,38.34324264526367,-0.0,1414.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.814678966999054,0.2533236742019653,0.2285965234041214,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.317138671875,0.8731311559677124,0.3152995407581329,0.2988602817058563,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.8227688074111938,0.2615533173084259,0.1834621727466583,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.317138671875,0.850349485874176,0.2908092141151428,0.2758693695068359,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.8232083916664124,0.261745274066925,1.180290460586548,291.317138671875,291.1499938964844,288.84259033203125,287.1192321777344,292.3236389160156,297.47528076171875,292.3173217773437,1.0,0.4819725751876831,1.0,1.0,0.4702464342117309,1.0,-2.60160493850708,1.5533325672149658,1.0482723712921145,0.9660223126411438,0.0,0.0,0.0,97.63137817382812,87.0,15.043871879577637,-0.0,1434.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.814678966999054,0.2533236742019653,0.2285965234041214,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.317138671875,0.8731311559677124,0.3152995407581329,0.2988602817058563,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.8227688074111938,0.2615533173084259,0.1834621727466583,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.317138671875,0.850349485874176,0.2908092141151428,0.2758693695068359,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.8232083916664124,0.261745274066925,1.180290460586548,291.317138671875,291.1499938964844,288.84259033203125,287.1192321777344,292.3236389160156,297.47528076171875,292.3173217773437,1.0,0.4819725751876831,1.0,1.0,0.4702464342117309,1.0,-2.60160493850708,1.5533325672149658,1.0482723712921145,0.9660223126411438,0.0,0.0,0.0,97.63137817382812,87.0,15.043871879577637,-0.0,1434.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8407294154167175,0.2568283379077911,0.2314433306455612,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163452148437,0.903955578804016,0.319864958524704,0.302842766046524,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.849439263343811,0.2654284536838531,0.1859319657087326,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8795070648193359,0.2950635254383087,0.2795653939247131,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8488470315933228,0.264578640460968,1.1915432214736938,291.3163452148437,291.1499938964844,288.8659362792969,287.111083984375,292.3172302246094,297.472900390625,292.3163146972656,1.0,0.4804160892963409,1.0,1.0,0.4671907424926758,1.0,-2.6307430267333984,1.5766687393188477,1.0540744066238403,0.9829202890396118,0.0,0.0,0.0,90.01947021484375,75.0,2.914003372192383,-0.0,1438.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8407294154167175,0.2568283379077911,0.2314433306455612,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163452148437,0.903955578804016,0.319864958524704,0.302842766046524,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.849439263343811,0.2654284536838531,0.1859319657087326,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8795070648193359,0.2950635254383087,0.2795653939247131,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.8488470315933228,0.264578640460968,1.1915432214736938,291.3163452148437,291.1499938964844,288.8659362792969,287.111083984375,292.3172302246094,297.472900390625,292.3163146972656,1.0,0.4804160892963409,1.0,1.0,0.4671907424926758,1.0,-2.6307430267333984,1.5766687393188477,1.0540744066238403,0.9829202890396118,0.0,0.0,0.0,90.01947021484375,75.0,2.914003372192383,-0.0,1438.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099365234375,0.8805962204933167,0.2601954638957977,0.2341045439243316,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30987548828125,0.9538313150405884,0.3243134617805481,0.306654542684555,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.8907046318054199,0.2691711187362671,0.1882619857788086,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.9252386689186096,0.2991918921470642,0.2830794155597687,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.8888359069824219,0.2672381103038788,1.201712131500244,291.3098449707031,291.1499938964844,288.8892822265625,287.1001892089844,292.30548095703125,297.4696655273437,292.3095092773437,1.0,0.4775493741035461,1.0,1.0,0.463419497013092,1.0,-2.657764673233032,1.6004688739776611,1.057295799255371,1.0007481575012207,0.0,0.0,0.0,80.77743530273438,63.0,-6.618983745574951,-0.0,1433.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099365234375,0.8805962204933167,0.2601954638957977,0.2341045439243316,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30987548828125,0.9538313150405884,0.3243134617805481,0.306654542684555,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.8907046318054199,0.2691711187362671,0.1882619857788086,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.9252386689186096,0.2991918921470642,0.2830794155597687,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.8888359069824219,0.2672381103038788,1.201712131500244,291.3098449707031,291.1499938964844,288.8892822265625,287.1001892089844,292.30548095703125,297.4696655273437,292.3095092773437,1.0,0.4775493741035461,1.0,1.0,0.463419497013092,1.0,-2.657764673233032,1.6004688739776611,1.057295799255371,1.0007481575012207,0.0,0.0,0.0,80.77743530273438,63.0,-6.618983745574951,-0.0,1433.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9394972920417786,0.2634132802486419,0.2366572916507721,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,0.3286924064159393,0.3039630353450775,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9516980051994324,0.272765576839447,0.1905091851949691,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9848624467849731,0.3031764030456543,0.2864859700202942,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9481438398361206,0.2697108387947082,1.2111740112304688,291.3003234863281,291.1499938964844,288.9124755859375,287.08673095703125,292.29266357421875,297.465576171875,292.29986572265625,1.0,0.4734962582588196,1.0,1.0,0.4596482515335083,1.0,-2.6757850646972656,1.6192196607589722,1.0565654039382937,1.0160009860992432,0.0,0.0,0.0,71.65147399902344,81.0,-11.79387378692627,-0.0,1416.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9394972920417786,0.2634132802486419,0.2366572916507721,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9990000128746032,0.3286924064159393,0.3039630353450775,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9516980051994324,0.272765576839447,0.1905091851949691,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.9848624467849731,0.3031764030456543,0.2864859700202942,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.9481438398361206,0.2697108387947082,1.2111740112304688,291.3003234863281,291.1499938964844,288.9124755859375,287.08673095703125,292.29266357421875,297.465576171875,292.29986572265625,1.0,0.4734962582588196,1.0,1.0,0.4596482515335083,1.0,-2.6757850646972656,1.6192196607589722,1.0565654039382937,1.0160009860992432,0.0,0.0,0.0,71.65147399902344,81.0,-11.79387378692627,-0.0,1416.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.9459498524665833,0.2649683952331543,0.2380343526601791,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,0.3312616646289825,0.300263375043869,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.9580618143081664,0.2745090126991272,0.1917108446359634,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939758300781,0.989896595478058,0.3051168918609619,0.288296490907669,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29400634765625,0.953901708126068,0.2708818316459656,1.2163481712341309,291.2938842773437,291.1499938964844,288.92401123046875,287.0791320800781,292.2861328125,297.4649353027344,292.2934265136719,1.0,0.474861592054367,1.0,1.0,0.4577626287937164,1.0,-2.682810068130493,1.627619981765747,1.055190086364746,1.0223941802978516,0.0,0.0,0.0,71.28302001953125,81.0,-14.272997856140137,-0.0,1424.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.28887939453125,0.9443657398223876,0.266507625579834,0.2394380420446396,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.9990000128746032,0.3338106572628021,0.3033829629421234,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2888488769531,0.9567118287086488,0.2762383222579956,0.1929340660572052,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2888488769531,0.9888416528701782,0.3070451915264129,0.2901378571987152,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28887939453125,0.9518249034881592,0.2720352709293365,1.221638798713684,291.2887878417969,291.1499938964844,288.9354858398437,287.07098388671875,292.282958984375,297.4644470214844,292.28857421875,1.0,0.477970153093338,1.0,1.0,0.4562565088272095,1.0,-2.698273181915283,1.6401090621948242,1.0581642389297483,1.0312926769256592,0.0,0.0,0.0,72.32820892333984,101.0,-13.433506965637209,-0.0,1449.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9139121770858764,0.2695154249668121,0.2423530668020248,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.28179931640625,0.9886214137077332,0.3379201292991638,0.3194554150104522,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9268084764480592,0.2796282470226288,0.1954662203788757,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.28179931640625,0.9637212157249452,0.3108387589454651,0.2939418852329254,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.920272409915924,0.2742590606212616,1.2327154874801636,291.2817687988281,291.1499938964844,288.9582214355469,287.0531311035156,292.2767944335937,297.4593200683594,292.2816162109375,1.0,0.4890101552009582,1.0,1.0,0.4532442986965179,1.0,-2.7415847778320312,1.672242522239685,1.0693422555923462,1.0539963245391846,0.0,0.0,0.0,79.16336822509766,121.0,-10.788362503051758,-0.0,1542.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9139121770858764,0.2695154249668121,0.2423530668020248,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.28179931640625,0.9886214137077332,0.3379201292991638,0.3194554150104522,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.9268084764480592,0.2796282470226288,0.1954662203788757,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.28179931640625,0.9637212157249452,0.3108387589454651,0.2939418852329254,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2818298339844,0.920272409915924,0.2742590606212616,1.2327154874801636,291.2817687988281,291.1499938964844,288.9582214355469,287.0531311035156,292.2767944335937,297.4593200683594,292.2816162109375,1.0,0.4890101552009582,1.0,1.0,0.4532442986965179,1.0,-2.7415847778320312,1.672242522239685,1.0693422555923462,1.0539963245391846,0.0,0.0,0.0,79.16336822509766,121.0,-10.788362503051758,-0.0,1542.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8630963563919067,0.2723414301872253,0.2453980594873428,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.9347221851348876,0.3415100276470184,0.3233443200588226,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8739140629768372,0.2828370928764343,0.1981004774570465,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.9059213995933532,0.3144603669643402,0.2978924214839935,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8674148321151733,0.2762734889984131,1.2443301677703855,291.2735290527344,291.1499938964844,288.98065185546875,287.0334167480469,292.26806640625,297.4511108398437,292.27325439453125,1.0,0.502778947353363,1.0,1.0,0.4502321183681488,1.0,-2.77222752571106,1.697223663330078,1.0750038623809814,1.0720176696777344,0.0,0.0,0.0,93.08802032470705,141.0,-11.466769218444824,-0.0,1651.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8630963563919067,0.2723414301872253,0.2453980594873428,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.9347221851348876,0.3415100276470184,0.3233443200588226,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8739140629768372,0.2828370928764343,0.1981004774570465,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.9059213995933532,0.3144603669643402,0.2978924214839935,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735900878906,0.8674148321151733,0.2762734889984131,1.2443301677703855,291.2735290527344,291.1499938964844,288.98065185546875,287.0334167480469,292.26806640625,297.4511108398437,292.27325439453125,1.0,0.502778947353363,1.0,1.0,0.4502321183681488,1.0,-2.77222752571106,1.697223663330078,1.0750038623809814,1.0720176696777344,0.0,0.0,0.0,93.08802032470705,141.0,-11.466769218444824,-0.0,1651.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8242615461349487,0.2750357985496521,0.2484228760004043,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8866209983825684,0.3451182544231415,0.3273566663265228,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8340774178504944,0.2859079241752624,0.2007163614034652,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.862650454044342,0.3179531693458557,0.3018269836902618,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8273023366928101,0.2781263291835785,1.2557145357131958,291.26885986328125,291.1499938964844,289.0026550292969,287.0120544433594,292.2665405273437,297.4433288574219,292.2688293457031,1.0,0.518025815486908,1.0,1.0,0.4482777416706085,1.0,-2.802239179611206,1.7195303440093994,1.082708716392517,1.0876420736312866,0.0,0.0,0.0,109.9231185913086,144.0,-7.096972465515137,-0.0,1776.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8242615461349487,0.2750357985496521,0.2484228760004043,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8866209983825684,0.3451182544231415,0.3273566663265228,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8340774178504944,0.2859079241752624,0.2007163614034652,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.862650454044342,0.3179531693458557,0.3018269836902618,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.8273023366928101,0.2781263291835785,1.2557145357131958,291.26885986328125,291.1499938964844,289.0026550292969,287.0120544433594,292.2665405273437,297.4433288574219,292.2688293457031,1.0,0.518025815486908,1.0,1.0,0.4482777416706085,1.0,-2.802239179611206,1.7195303440093994,1.082708716392517,1.0876420736312866,0.0,0.0,0.0,109.9231185913086,144.0,-7.096972465515137,-0.0,1776.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8051780462265015,0.2776443064212799,0.25117027759552,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8652366399765015,0.3487177789211273,0.3311627209186554,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8155499696731567,0.2888721823692322,0.2031048089265823,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8428196907043457,0.3213486075401306,0.3054620623588562,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8075450658798218,0.2798561453819275,1.2655550241470337,291.2664489746094,291.1499938964844,289.024169921875,286.9892883300781,292.26513671875,297.4359741210937,292.2664794921875,1.0,0.5287570357322693,1.0,1.0,0.4463233649730682,1.0,-2.8291852474212646,1.740042209625244,1.0891430377960205,1.102192521095276,0.0,0.0,0.0,121.57929229736328,132.0,-4.416873931884766,-0.0,1874.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8051780462265015,0.2776443064212799,0.25117027759552,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8652366399765015,0.3487177789211273,0.3311627209186554,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8155499696731567,0.2888721823692322,0.2031048089265823,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8428196907043457,0.3213486075401306,0.3054620623588562,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.8075450658798218,0.2798561453819275,1.2655550241470337,291.2664489746094,291.1499938964844,289.024169921875,286.9892883300781,292.26513671875,297.4359741210937,292.2664794921875,1.0,0.5287570357322693,1.0,1.0,0.4463233649730682,1.0,-2.8291852474212646,1.740042209625244,1.0891430377960205,1.102192521095276,0.0,0.0,0.0,121.57929229736328,132.0,-4.416873931884766,-0.0,1874.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.8033931851387024,0.2789299488067627,0.2523834407329559,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.8635047674179077,0.3505147099494934,0.3329150974750519,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.8139627575874329,0.2903241813182831,0.2041665315628051,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.8412359952926636,0.3230195641517639,0.3071039319038391,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.8053287267684937,0.2806876599788666,1.2696080207824707,291.26544189453125,291.1499938964844,289.0347595214844,286.9774475097656,292.2642822265625,297.4324951171875,292.26544189453125,1.0,0.5312333106994629,1.0,1.0,0.4453461766242981,1.0,-2.8408737182617188,1.7492777109146118,1.0915958881378174,1.1088584661483765,0.0,0.0,0.0,123.59823608398438,132.0,-3.7394654750823975,-0.0,1903.0784912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.8053882718086243,0.28021240234375,0.2535163760185241,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.8657442331314087,0.3523134589195251,0.3345894515514374,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.8159502148628235,0.2917683124542236,0.2051614969968795,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.8433181643486023,0.3246799409389496,0.3086549639701843,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.8068661093711853,0.2815060913562774,1.273215651512146,291.2646484375,291.1499938964844,289.045166015625,286.9653625488281,292.2640075683594,297.42926025390625,292.2646789550781,1.0,0.5325155258178711,1.0,1.0,0.4444752335548401,1.0,-2.851644992828369,1.7577543258666992,1.0938907861709597,1.1149449348449707,0.0,0.0,0.0,123.61253356933594,120.0,-2.931140899658203,-0.0,1920.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8166316747665405,0.2827792763710022,0.2556369006633758,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8785229325294495,0.3559218347072601,0.3377954661846161,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8270238041877747,0.2946527600288391,0.2070322930812835,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8551755547523499,0.327980101108551,0.3115829527378082,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8171640038490295,0.2831213474273681,1.279589295387268,291.26373291015625,291.1499938964844,289.0655517578125,286.94049072265625,292.2634582519531,297.4233703613281,292.2637634277344,1.0,0.532476544380188,1.0,1.0,0.4427333176136017,1.0,-2.871477127075196,1.773715615272522,1.0977613925933838,1.1264867782592771,0.0,0.0,0.0,119.74391174316406,108.0,-1.764214038848877,-0.0,1933.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8166316747665405,0.2827792763710022,0.2556369006633758,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8785229325294495,0.3559218347072601,0.3377954661846161,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8270238041877747,0.2946527600288391,0.2070322930812835,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8551755547523499,0.327980101108551,0.3115829527378082,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.26373291015625,0.8171640038490295,0.2831213474273681,1.279589295387268,291.26373291015625,291.1499938964844,289.0655517578125,286.94049072265625,292.2634582519531,297.4233703613281,292.2637634277344,1.0,0.532476544380188,1.0,1.0,0.4427333176136017,1.0,-2.871477127075196,1.773715615272522,1.0977613925933838,1.1264867782592771,0.0,0.0,0.0,119.74391174316406,108.0,-1.764214038848877,-0.0,1933.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8353232145309448,0.2853488326072693,0.257634550333023,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26287841796875,0.901019275188446,0.3595418035984039,0.3408809602260589,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8462510704994202,0.297540932893753,0.2088064849376678,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8763851523399353,0.3312568068504333,0.3143545389175415,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8349802494049072,0.2847202122211456,1.2852473258972168,291.26287841796875,291.1499938964844,289.0852355957031,286.9149475097656,292.2626953125,297.41827392578125,292.2629089355469,1.0,0.5301844477653503,1.0,1.0,0.4409914314746856,1.0,-2.8898520469665527,1.7888786792755127,1.1009734869003296,1.137534260749817,0.0,0.0,0.0,112.46774291992188,96.0,-1.3737514019012451,-0.0,1927.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8353232145309448,0.2853488326072693,0.257634550333023,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26287841796875,0.901019275188446,0.3595418035984039,0.3408809602260589,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8462510704994202,0.297540932893753,0.2088064849376678,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8763851523399353,0.3312568068504333,0.3143545389175415,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2629089355469,0.8349802494049072,0.2847202122211456,1.2852473258972168,291.26287841796875,291.1499938964844,289.0852355957031,286.9149475097656,292.2626953125,297.41827392578125,292.2629089355469,1.0,0.5301844477653503,1.0,1.0,0.4409914314746856,1.0,-2.8898520469665527,1.7888786792755127,1.1009734869003296,1.137534260749817,0.0,0.0,0.0,112.46774291992188,96.0,-1.3737514019012451,-0.0,1927.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25750732421875,0.8630619049072266,0.2879010438919067,0.2595517039299011,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574462890625,0.9366790056228638,0.3631549775600433,0.3438905775547027,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.875281810760498,0.3004214465618133,0.2105231136083603,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2574768066406,0.9079079627990724,0.3345147669315338,0.317033588886261,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.25750732421875,0.8617274761199951,0.2862983345985412,1.2904690504074097,291.2574157714844,291.1499938964844,289.1041564941406,286.8889465332031,292.2535705566406,297.4136657714844,292.2571716308594,1.0,0.5266003012657166,1.0,1.0,0.4380621612071991,1.0,-2.907334327697754,1.8064464330673216,1.100887894630432,1.1511642932891846,0.0,0.0,0.0,103.23025512695312,84.0,-6.79938268661499,-0.0,1910.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
